date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  07:10:00,310.1,0.32,46,0.00,72.63,0.21,60.89,90.3,78.33,53.4,75.86,0.0160,78.00,68.00,78.90,78.90,0.0106,0.0106,73.35,71.16,71.16,67.88,67.38,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:11:00,308.1,0.32,47,0.00,72.88,0.21,61.04,88.5,78.23,51.8,75.94,0.0160,78.00,68.00,78.91,78.91,0.0106,0.0106,73.42,71.23,71.23,67.88,67.38,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:12:00,307.8,0.32,47,0.00,72.91,0.21,60.76,86.2,78.17,50.6,76.03,0.0160,78.00,68.00,78.93,78.93,0.0106,0.0106,73.51,71.30,71.30,67.88,67.38,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:13:00,307.8,0.32,47,0.00,73.07,0.21,60.95,88.8,78.37,54.5,76.11,0.0160,78.00,68.00,78.95,78.95,0.0106,0.0106,73.58,71.36,71.36,67.89,67.38,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:14:00,308.9,0.32,47,0.00,73.22,0.21,61.15,87.9,78.60,51.8,76.20,0.0160,78.00,68.00,78.96,78.96,0.0106,0.0106,73.68,71.43,71.43,67.89,67.39,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:15:00,308.2,0.32,46,0.00,73.22,0.20,60.90,86.4,78.97,49.9,76.28,0.0160,78.00,68.00,78.98,78.98,0.0106,0.0106,73.75,71.49,71.49,67.90,67.39,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:16:00,309.5,0.32,47,0.00,73.55,0.21,60.86,87.5,79.17,53.6,76.36,0.0160,78.00,68.00,79.00,79.00,0.0106,0.0106,73.84,71.55,71.55,67.91,67.40,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:17:00,309.5,0.32,47,0.00,73.42,0.21,61.37,89.1,79.37,52.1,76.45,0.0160,78.00,68.00,79.02,79.02,0.0107,0.0107,73.93,71.61,71.61,67.92,67.40,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:18:00,310.5,0.32,47,0.00,73.75,0.20,61.26,87.3,79.48,49.7,76.53,0.0161,78.00,68.00,79.03,79.03,0.0107,0.0107,74.01,71.67,71.67,67.93,67.41,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4243,0,0,0,0,-2,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:19:00,118.7,0.32,49,0.00,73.34,0.21,63.82,98.4,79.57,51.0,76.62,0.0161,78.00,68.00,79.05,79.05,0.0107,0.0107,73.46,71.28,71.28,67.93,67.41,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:20:00,118.9,0.32,50,0.00,72.84,0.22,67.34,100.0,79.63,52.1,76.70,0.0161,78.00,68.00,79.07,79.07,0.0107,0.0107,72.84,70.85,70.85,67.93,67.41,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:21:00,119.1,0.32,47,0.00,71.75,0.21,67.96,100.0,79.63,48.4,76.78,0.0161,78.00,68.00,79.10,79.10,0.0108,0.0108,72.30,70.47,70.47,67.91,67.40,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:22:00,118.8,0.32,46,0.00,71.17,0.20,67.78,99.8,79.62,47.3,76.87,0.0161,78.00,68.00,79.14,79.14,0.0110,0.0110,71.81,70.13,70.13,67.89,67.38,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:23:00,295.6,0.31,51,2.53,70.53,0.21,67.62,94.3,79.39,50.9,76.95,0.0161,78.00,68.00,79.18,79.18,0.0111,0.0111,71.54,69.92,69.92,67.86,67.36,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:24:00,497.6,0.32,62,3.09,70.84,0.27,62.36,72.2,79.76,46.0,77.04,0.0161,78.00,68.00,79.22,79.22,0.0112,0.0112,72.15,70.06,70.06,67.83,67.34,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:25:00,522.0,0.32,63,3.13,71.54,0.28,60.51,76.4,79.77,44.2,77.12,0.0161,78.00,68.00,79.24,79.24,0.0113,0.0113,72.73,70.27,70.27,67.82,67.32,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:26:00,481.6,0.32,59,2.95,71.89,0.28,60.28,82.0,79.67,48.7,77.20,0.0161,78.00,68.00,79.23,79.23,0.0112,0.0112,73.17,70.52,70.52,67.82,67.31,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:27:00,309.2,0.32,47,0.00,72.45,0.21,60.97,88.6,78.87,52.5,77.29,0.0162,78.00,68.00,79.22,79.22,0.0111,0.0111,73.25,70.75,70.75,67.82,67.31,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:28:00,304.5,0.32,47,0.00,72.25,0.21,61.39,88.1,78.37,51.1,77.37,0.0162,78.00,68.00,79.22,79.22,0.0111,0.0111,73.26,70.91,70.91,67.82,67.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:29:00,303.8,0.32,47,0.00,72.58,0.21,61.24,87.3,77.91,55.1,77.46,0.0162,78.00,68.00,79.23,79.23,0.0111,0.0111,73.27,71.03,71.03,67.82,67.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4243,0,0,1,15,-2,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:30:00,303.8,0.32,47,0.00,72.41,0.21,61.80,89.7,77.74,55.8,77.54,0.0162,78.00,68.00,79.24,79.24,0.0111,0.0111,73.33,71.12,71.12,67.83,67.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:31:00,302.0,0.31,47,0.00,72.72,0.21,61.65,87.3,77.98,53.5,77.62,0.0162,78.00,68.00,79.26,79.26,0.0111,0.0111,73.36,71.19,71.19,67.83,67.31,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:32:00,300.8,0.32,47,0.00,72.32,0.21,61.33,86.0,78.56,54.1,77.71,0.0162,78.00,68.00,79.27,79.27,0.0111,0.0111,73.41,71.24,71.24,67.83,67.31,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:33:00,300.6,0.32,47,0.00,72.52,0.21,61.90,90.0,79.32,56.0,77.79,0.0162,78.00,68.00,79.29,79.29,0.0111,0.0111,73.42,71.29,71.29,67.84,67.31,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:34:00,300.3,0.32,47,0.00,72.48,0.21,61.94,87.8,79.81,52.2,77.88,0.0162,78.00,68.00,79.30,79.30,0.0111,0.0111,73.45,71.33,71.33,67.84,67.32,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:35:00,298.3,0.32,47,0.00,72.52,0.20,61.71,86.6,80.31,52.2,77.96,0.0162,78.00,68.00,79.32,79.32,0.0111,0.0111,73.46,71.36,71.36,67.84,67.32,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:36:00,300.5,0.32,47,0.00,72.69,0.21,62.21,90.1,80.67,53.6,78.04,0.0162,78.00,68.00,79.33,79.33,0.0111,0.0111,73.51,71.39,71.39,67.85,67.33,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:37:00,298.7,0.31,47,0.00,72.57,0.21,62.27,88.1,80.77,51.2,78.13,0.0163,78.00,68.00,79.35,79.35,0.0111,0.0111,73.53,71.41,71.41,67.85,67.34,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:38:00,298.8,0.31,47,0.00,72.82,0.21,61.92,85.8,80.30,49.7,78.21,0.0163,78.00,68.00,79.37,79.37,0.0111,0.0111,73.56,71.44,71.44,67.86,67.34,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:39:00,299.9,0.31,48,0.00,72.57,0.21,62.04,88.6,79.81,53.8,78.30,0.0163,78.00,68.00,79.38,79.38,0.0111,0.0111,73.61,71.47,71.47,67.86,67.35,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:40:00,209.7,0.32,47,0.00,72.91,0.21,62.21,88.0,79.15,51.5,78.38,0.0163,78.00,68.00,79.40,79.40,0.0111,0.0111,73.45,71.36,71.36,67.87,67.36,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:41:00,119.0,0.31,49,0.00,72.18,0.21,66.00,99.7,78.69,50.6,78.46,0.0163,78.00,68.00,79.41,79.41,0.0111,0.0111,72.83,70.92,70.92,67.87,67.36,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:42:00,118.8,0.32,48,0.00,71.67,0.21,67.67,99.9,78.32,56.0,78.55,0.0163,78.00,68.00,79.43,79.43,0.0112,0.0112,72.28,70.52,70.52,67.85,67.35,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:43:00,119.0,0.32,48,0.00,70.80,0.21,68.54,100.0,78.12,55.3,78.63,0.0163,78.00,68.00,79.46,79.46,0.0113,0.0113,71.79,70.17,70.17,67.83,67.33,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:44:00,283.3,0.32,50,2.51,70.28,0.21,68.19,96.4,78.34,52.8,78.72,0.0163,78.00,68.00,79.50,79.50,0.0114,0.0114,71.47,69.94,69.94,67.80,67.31,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:45:00,493.7,0.32,62,3.09,70.44,0.27,62.51,72.1,79.40,50.2,78.80,0.0163,78.00,68.00,79.54,79.54,0.0116,0.0116,72.04,70.05,70.05,67.78,67.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:46:00,515.9,0.32,63,3.12,71.09,0.28,61.48,79.5,80.38,50.2,78.88,0.0163,78.00,68.00,79.55,79.55,0.0116,0.0116,72.57,70.23,70.23,67.77,67.28,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5775,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:47:00,474.3,0.32,59,2.95,71.60,0.28,60.97,80.8,80.94,47.5,78.97,0.0163,78.00,68.00,79.55,79.55,0.0115,0.0115,73.01,70.46,70.46,67.76,67.27,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:48:00,301.0,0.31,47,0.00,71.82,0.21,61.30,86.5,80.73,49.8,79.05,0.0163,78.00,68.00,79.53,79.53,0.0115,0.0115,73.06,70.66,70.66,67.76,67.26,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:49:00,301.2,0.32,48,0.00,72.07,0.21,62.08,90.6,80.26,53.8,79.14,0.0164,78.00,68.00,79.53,79.53,0.0114,0.0114,73.07,70.81,70.81,67.76,67.26,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:50:00,298.8,0.32,47,0.00,71.93,0.21,62.33,88.9,79.80,52.1,79.22,0.0164,78.00,68.00,79.54,79.54,0.0114,0.0114,73.08,70.91,70.91,67.77,67.26,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:51:00,298.5,0.32,47,0.00,72.23,0.21,61.96,85.9,79.27,50.0,79.30,0.0164,78.00,68.00,79.55,79.55,0.0114,0.0114,73.09,70.99,70.99,67.77,67.26,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:52:00,299.4,0.31,47,0.00,72.01,0.21,61.95,88.0,79.01,55.6,79.39,0.0164,78.00,68.00,79.56,79.56,0.0114,0.0114,73.14,71.05,71.05,67.77,67.26,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:53:00,298.7,0.31,47,0.00,72.35,0.21,62.26,88.1,78.72,53.9,79.47,0.0164,78.00,68.00,79.58,79.58,0.0114,0.0114,73.16,71.09,71.09,67.77,67.26,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:54:00,298.6,0.32,47,0.00,72.16,0.20,61.94,86.0,78.54,51.9,79.56,0.0164,78.00,68.00,79.59,79.59,0.0114,0.0114,73.21,71.14,71.14,67.77,67.27,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:55:00,298.1,0.32,46,0.00,72.44,0.21,61.71,86.6,78.55,56.6,79.64,0.0164,78.00,68.00,79.61,79.61,0.0114,0.0114,73.24,71.17,71.17,67.78,67.27,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:56:00,298.9,0.31,47,0.00,72.29,0.21,62.14,88.4,78.86,55.2,79.72,0.0164,78.00,68.00,79.62,79.62,0.0114,0.0114,73.31,71.21,71.21,67.78,67.28,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:57:00,298.0,0.31,47,0.00,72.50,0.21,61.92,86.5,79.44,52.2,79.81,0.0164,78.00,68.00,79.63,79.63,0.0114,0.0114,73.33,71.24,71.24,67.78,67.28,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:58:00,299.9,0.32,47,0.00,72.44,0.21,61.69,86.3,79.90,53.7,79.89,0.0164,78.00,68.00,79.64,79.64,0.0114,0.0114,73.39,71.28,71.28,67.79,67.29,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:59:00,299.4,0.32,47,0.00,72.55,0.21,62.29,90.2,80.37,54.5,79.98,0.0164,78.00,68.00,79.66,79.66,0.0113,0.0113,73.43,71.31,71.31,67.80,67.29,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:00:00,300.4,0.32,47,0.00,72.67,0.21,62.31,88.2,80.68,51.6,80.06,0.0164,78.00,68.00,79.67,79.67,0.0113,0.0113,73.49,71.35,71.35,67.80,67.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:01:00,205.1,0.32,47,0.00,72.61,0.21,62.15,87.6,80.93,49.9,80.14,0.0165,78.00,68.00,79.68,79.68,0.0114,0.0114,73.35,71.25,71.25,67.81,67.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:02:00,119.1,0.32,52,0.00,72.34,0.22,66.83,99.8,80.79,53.9,80.22,0.0165,78.00,68.00,79.69,79.69,0.0114,0.0114,72.74,70.82,70.82,67.81,67.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:03:00,119.1,0.32,49,0.00,71.42,0.22,68.70,100.0,80.33,51.9,80.30,0.0165,78.00,68.00,79.71,79.71,0.0114,0.0114,72.19,70.43,70.43,67.79,67.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:04:00,118.8,0.31,46,0.00,70.97,0.21,68.68,100.0,79.70,49.8,80.38,0.0165,78.00,68.00,79.74,79.74,0.0115,0.0115,71.70,70.08,70.08,67.77,67.28,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:05:00,295.1,0.32,49,2.47,70.03,0.21,68.39,97.6,79.34,55.1,80.47,0.0165,78.00,68.00,79.78,79.78,0.0117,0.0117,71.42,69.86,69.86,67.74,67.26,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.5043,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  08:06:00,486.6,0.31,62,3.07,70.59,0.27,63.15,73.2,79.51,49.3,80.55,0.0165,78.00,68.00,79.82,79.82,0.0118,0.0118,71.99,69.98,69.98,67.72,67.24,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.4,0.8775,1,1200,0,0,0,0,0
07/08  08:07:00,511.9,0.32,63,3.12,70.96,0.28,61.54,77.7,79.64,47.2,80.63,0.0166,78.00,68.00,79.83,79.83,0.0118,0.0118,72.56,70.17,70.17,67.71,67.23,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.2,0.8775,1,1200,0,0,0,0,0
07/08  08:08:00,467.5,0.32,59,2.96,71.69,0.28,60.85,81.2,79.69,52.0,80.71,0.0166,78.00,68.00,79.82,79.82,0.0118,0.0118,72.98,70.40,70.40,67.71,67.22,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:09:00,300.6,0.32,48,0.00,71.86,0.21,62.17,91.3,79.19,56.9,80.79,0.0166,78.00,68.00,79.81,79.81,0.0117,0.0117,73.07,70.62,70.62,67.71,67.21,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:10:00,296.1,0.32,47,0.00,72.05,0.21,62.52,89.1,78.85,53.9,80.87,0.0166,78.00,68.00,79.80,79.80,0.0116,0.0116,73.05,70.77,70.77,67.72,67.21,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:11:00,296.8,0.32,47,0.00,72.05,0.21,62.49,89.4,78.74,59.9,80.95,0.0166,78.00,68.00,79.81,79.81,0.0116,0.0116,73.09,70.88,70.88,67.72,67.21,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:12:00,295.2,0.31,47,0.00,72.15,0.21,63.08,90.5,79.12,57.8,81.03,0.0166,78.00,68.00,79.82,79.82,0.0116,0.0116,73.11,70.96,70.96,67.72,67.22,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:13:00,294.3,0.32,47,0.00,72.26,0.21,62.87,87.5,79.55,54.3,81.11,0.0167,78.00,68.00,79.84,79.84,0.0116,0.0116,73.16,71.03,71.03,67.73,67.22,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:14:00,293.3,0.32,47,0.00,72.25,0.21,62.82,88.9,80.09,59.2,81.19,0.0167,78.00,68.00,79.85,79.85,0.0116,0.0116,73.21,71.08,71.08,67.73,67.22,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:15:00,293.6,0.32,47,0.00,72.47,0.21,63.41,90.2,80.50,55.6,81.28,0.0167,78.00,68.00,79.87,79.87,0.0116,0.0116,73.27,71.13,71.13,67.73,67.23,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5043,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:16:00,292.5,0.32,47,0.00,72.34,0.21,62.98,86.4,80.79,51.6,81.36,0.0167,78.00,68.00,79.88,79.88,0.0116,0.0116,73.32,71.18,71.18,67.74,67.23,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:17:00,293.6,0.31,47,0.00,72.65,0.21,62.86,88.2,81.08,56.3,81.44,0.0167,78.00,68.00,79.90,79.90,0.0116,0.0116,73.38,71.23,71.23,67.75,67.24,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:18:00,293.7,0.32,47,0.00,72.49,0.20,63.10,87.8,80.94,52.6,81.52,0.0167,78.00,68.00,79.91,79.91,0.0116,0.0116,73.44,71.27,71.27,67.75,67.25,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:19:00,294.4,0.31,47,0.00,72.80,0.21,62.71,85.7,80.49,50.0,81.60,0.0168,78.00,68.00,79.93,79.93,0.0116,0.0116,73.48,71.31,71.31,67.76,67.25,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:20:00,295.8,0.32,47,0.00,72.64,0.20,62.32,86.1,79.97,54.5,81.68,0.0168,78.00,68.00,79.94,79.94,0.0116,0.0116,73.55,71.35,71.35,67.77,67.26,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:21:00,296.1,0.31,47,0.00,72.92,0.21,62.76,88.2,79.61,54.1,81.76,0.0168,78.00,68.00,79.95,79.95,0.0116,0.0116,73.59,71.39,71.39,67.78,67.27,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:22:00,298.2,0.32,47,0.00,72.80,0.21,62.42,86.0,79.26,51.9,81.84,0.0168,78.00,68.00,79.97,79.97,0.0116,0.0116,73.65,71.44,71.44,67.79,67.28,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:23:00,297.1,0.32,47,0.00,72.97,0.21,61.96,85.2,79.05,53.9,81.92,0.0168,78.00,68.00,79.98,79.98,0.0116,0.0116,73.68,71.47,71.47,67.80,67.29,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:24:00,300.3,0.32,47,0.00,72.99,0.21,62.39,89.0,78.85,56.3,82.00,0.0168,78.00,68.00,79.99,79.99,0.0116,0.0116,73.75,71.51,71.51,67.81,67.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:25:00,299.1,0.32,47,0.00,73.06,0.21,62.34,87.2,79.04,54.2,82.09,0.0169,78.00,68.00,80.00,80.00,0.0116,0.0116,73.78,71.55,71.55,67.82,67.31,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:26:00,299.9,0.32,47,0.00,73.12,0.21,62.05,86.0,79.42,52.7,82.17,0.0169,78.00,68.00,80.01,80.01,0.0116,0.0116,73.83,71.58,71.58,67.83,67.32,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:27:00,299.9,0.32,47,0.00,73.10,0.21,62.28,89.2,79.88,56.8,82.25,0.0169,78.00,68.00,80.02,80.02,0.0116,0.0116,73.87,71.62,71.62,67.85,67.33,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:28:00,300.6,0.32,46,0.00,73.28,0.21,62.59,88.5,80.19,53.1,82.33,0.0169,78.00,68.00,80.03,80.03,0.0116,0.0116,73.91,71.65,71.65,67.86,67.34,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:29:00,299.2,0.32,47,0.00,73.12,0.21,62.29,86.5,80.45,51.0,82.41,0.0169,78.00,68.00,80.04,80.04,0.0116,0.0116,73.95,71.68,71.68,67.87,67.35,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:30:00,299.7,0.32,47,0.00,73.42,0.21,62.26,87.8,80.69,55.1,82.49,0.0169,78.00,68.00,80.05,80.05,0.0116,0.0116,73.98,71.71,71.71,67.88,67.36,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:31:00,298.6,0.31,47,0.00,72.95,0.21,62.84,89.7,80.84,53.4,82.57,0.0170,78.00,68.00,80.07,80.07,0.0116,0.0116,74.01,71.74,71.74,67.89,67.37,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:32:00,297.7,0.32,47,0.00,73.23,0.20,62.53,86.6,81.01,49.5,82.65,0.0170,78.00,68.00,80.08,80.08,0.0116,0.0116,73.99,71.76,71.76,67.91,67.38,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:33:00,298.7,0.31,47,0.00,72.97,0.21,62.12,85.8,80.88,50.9,82.73,0.0170,78.00,68.00,80.09,80.09,0.0116,0.0116,74.00,71.78,71.78,67.92,67.39,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
