date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  08:34:00,298.8,0.31,47,0.00,73.16,0.21,62.54,89.3,80.61,52.5,82.81,0.0170,78.00,68.00,80.10,80.10,0.0116,0.0116,73.99,71.79,71.79,67.93,67.40,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:35:00,300.2,0.32,47,0.00,73.00,0.21,62.37,86.8,80.10,50.2,82.89,0.0170,78.00,68.00,80.11,80.11,0.0116,0.0116,74.01,71.80,71.80,67.94,67.41,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:36:00,299.4,0.32,47,0.00,73.12,0.21,61.94,85.3,79.74,50.2,82.98,0.0170,78.00,68.00,80.12,80.12,0.0115,0.0115,73.99,71.81,71.81,67.95,67.42,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:37:00,301.5,0.32,46,0.00,73.06,0.21,62.09,88.1,79.40,54.4,83.06,0.0171,78.00,68.00,80.13,80.13,0.0115,0.0115,74.01,71.81,71.81,67.96,67.43,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,-1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:38:00,299.1,0.32,47,0.00,73.10,0.20,62.20,87.4,79.22,52.6,83.14,0.0171,78.00,68.00,80.14,80.14,0.0115,0.0115,74.00,71.82,71.82,67.97,67.44,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:39:00,305.3,0.31,49,0.00,73.14,0.21,61.87,85.9,79.07,50.7,83.22,0.0171,78.00,68.00,80.15,80.15,0.0115,0.0115,74.01,71.82,71.82,67.97,67.45,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:40:00,305.1,0.32,49,2.46,73.07,0.22,61.89,87.9,79.50,54.7,83.30,0.0171,78.00,68.00,80.16,80.16,0.0115,0.0115,74.01,71.83,71.83,67.98,67.46,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:41:00,305.5,0.32,49,0.00,73.20,0.22,62.39,89.1,79.92,52.9,83.38,0.0171,78.00,68.00,80.17,80.17,0.0115,0.0115,74.02,71.84,71.84,67.99,67.47,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:42:00,304.6,0.32,49,0.00,73.03,0.21,62.19,87.2,80.28,50.2,83.46,0.0171,78.00,68.00,80.18,80.18,0.0115,0.0115,74.03,71.85,71.85,68.00,67.47,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:43:00,305.3,0.32,48,0.00,73.24,0.22,62.07,87.5,80.56,53.0,83.54,0.0171,78.00,68.00,80.18,80.18,0.0115,0.0115,74.03,71.85,71.85,68.01,67.48,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:44:00,304.0,0.32,49,2.46,73.00,0.22,62.63,89.6,80.81,51.5,83.62,0.0172,78.00,68.00,80.19,80.19,0.0115,0.0115,74.05,71.86,71.86,68.02,67.49,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:45:00,305.0,0.32,49,2.47,73.29,0.22,62.42,87.3,81.00,49.4,83.71,0.0172,78.00,68.00,80.20,80.20,0.0115,0.0115,74.05,71.87,71.87,68.02,67.50,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:46:00,304.0,0.32,49,0.00,73.00,0.21,62.26,87.2,81.10,51.8,83.79,0.0172,78.00,68.00,80.21,80.21,0.0115,0.0115,74.07,71.88,71.88,68.03,67.51,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:47:00,316.9,0.32,49,0.00,73.31,0.22,62.79,89.5,81.14,51.3,83.87,0.0172,78.00,68.00,80.21,80.21,0.0115,0.0115,74.07,71.88,71.88,68.04,67.51,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:48:00,320.5,0.32,49,0.00,73.07,0.22,62.33,86.1,80.75,49.0,83.95,0.0172,78.00,68.00,80.22,80.22,0.0115,0.0115,74.14,71.90,71.90,68.05,67.52,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:49:00,323.6,0.32,50,2.51,73.36,0.22,61.89,85.4,80.31,50.8,84.03,0.0172,78.00,68.00,80.23,80.23,0.0115,0.0115,74.17,71.92,71.92,68.05,67.53,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:50:00,326.3,0.32,51,2.56,72.95,0.22,62.34,88.8,80.00,51.9,84.11,0.0172,78.00,68.00,80.24,80.24,0.0115,0.0115,74.22,71.94,71.94,68.06,67.54,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:51:00,325.1,0.32,50,2.51,73.14,0.22,62.17,86.9,79.79,50.2,84.19,0.0173,78.00,68.00,80.24,80.24,0.0115,0.0115,74.20,71.96,71.96,68.07,67.54,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:52:00,327.1,0.32,51,2.54,73.01,0.22,61.76,85.7,79.53,51.4,84.27,0.0173,78.00,68.00,80.25,80.25,0.0115,0.0115,74.21,71.98,71.98,68.08,67.55,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:53:00,326.1,0.32,51,2.53,73.08,0.22,62.31,90.2,79.47,54.8,84.35,0.0173,78.00,68.00,80.25,80.25,0.0114,0.0114,74.20,71.99,71.99,68.09,67.56,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:54:00,327.1,0.32,51,2.55,73.05,0.22,62.35,88.2,79.38,52.8,84.43,0.0173,78.00,68.00,80.26,80.26,0.0114,0.0114,74.21,71.99,71.99,68.09,67.57,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:55:00,323.9,0.32,51,2.55,73.03,0.22,62.00,86.4,79.69,53.3,84.52,0.0173,78.00,68.00,80.26,80.26,0.0114,0.0114,74.20,72.00,72.00,68.10,67.57,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,-1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:56:00,342.1,0.32,51,2.54,73.10,0.22,62.52,89.7,80.06,54.8,84.60,0.0173,78.00,68.00,80.27,80.27,0.0114,0.0114,74.23,72.01,72.01,68.11,67.58,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:57:00,341.0,0.31,51,2.55,73.06,0.22,62.29,87.3,80.51,52.1,84.68,0.0174,78.00,68.00,80.27,80.27,0.0114,0.0114,74.27,72.02,72.02,68.12,67.59,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:58:00,348.4,0.32,53,2.65,73.27,0.23,62.02,86.6,80.87,52.4,84.76,0.0174,78.00,68.00,80.28,80.28,0.0114,0.0114,74.32,72.04,72.04,68.12,67.59,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:59:00,347.8,0.31,53,2.66,73.13,0.23,62.66,89.8,81.22,52.4,84.84,0.0174,78.00,68.00,80.28,80.28,0.0114,0.0114,74.36,72.06,72.06,68.13,67.60,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:00:00,348.7,0.32,53,2.64,73.40,0.23,62.57,87.6,81.43,49.5,84.92,0.0174,78.00,68.00,80.29,80.29,0.0114,0.0114,74.40,72.08,72.08,68.14,67.61,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:01:00,364.7,0.32,53,2.64,73.18,0.23,62.22,86.2,81.34,51.2,84.99,0.0174,78.00,68.00,80.29,80.29,0.0114,0.0114,74.47,72.11,72.11,68.15,67.62,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:02:00,366.5,0.32,53,2.63,73.55,0.23,62.51,88.4,80.93,51.9,85.06,0.0174,78.00,68.00,80.29,80.29,0.0114,0.0114,74.54,72.15,72.15,68.16,67.62,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:03:00,367.3,0.32,53,2.62,73.33,0.23,62.20,86.2,80.47,50.0,85.13,0.0174,78.00,68.00,80.30,80.30,0.0114,0.0114,74.63,72.19,72.19,68.17,67.63,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:04:00,368.5,0.32,53,2.64,73.74,0.23,61.75,85.5,79.94,52.7,85.20,0.0174,78.00,68.00,80.30,80.30,0.0114,0.0114,74.69,72.24,72.24,68.18,67.64,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:05:00,376.8,0.32,55,2.72,73.56,0.24,62.24,88.6,79.61,52.8,85.27,0.0174,78.00,68.00,80.30,80.30,0.0114,0.0114,74.78,72.28,72.28,68.20,67.65,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:06:00,376.3,0.32,54,2.71,73.87,0.24,61.99,86.5,79.35,51.3,85.33,0.0174,78.00,68.00,80.31,80.31,0.0114,0.0114,74.82,72.33,72.33,68.21,67.66,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,-1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:07:00,378.2,0.32,54,2.69,73.71,0.24,61.62,86.1,79.22,53.9,85.40,0.0174,78.00,68.00,80.31,80.31,0.0114,0.0114,74.90,72.38,72.38,68.22,67.67,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:08:00,377.6,0.32,54,2.71,73.95,0.24,62.16,88.7,79.51,53.7,85.47,0.0174,78.00,68.00,80.31,80.31,0.0114,0.0114,74.94,72.42,72.42,68.24,67.68,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:09:00,379.2,0.32,55,2.72,73.89,0.24,61.99,86.9,79.89,51.5,85.54,0.0174,78.00,68.00,80.31,80.31,0.0114,0.0114,75.01,72.47,72.47,68.25,67.69,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:10:00,396.5,0.32,54,2.71,74.04,0.24,61.69,86.1,80.46,53.0,85.61,0.0174,78.00,68.00,80.31,80.31,0.0114,0.0114,75.07,72.51,72.51,68.27,67.70,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:11:00,399.0,0.32,55,2.73,74.14,0.24,62.18,88.9,80.86,52.9,85.68,0.0174,78.00,68.00,80.31,80.31,0.0113,0.0113,75.19,72.56,72.56,68.28,67.71,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:12:00,397.5,0.32,55,2.72,74.25,0.24,62.04,87.1,81.23,49.9,85.75,0.0174,78.00,68.00,80.31,80.31,0.0113,0.0113,75.26,72.62,72.62,68.30,67.73,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:13:00,400.5,0.32,54,2.71,74.15,0.24,61.81,86.9,81.45,52.1,85.82,0.0174,78.00,68.00,80.31,80.31,0.0113,0.0113,75.36,72.68,72.68,68.32,67.74,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:14:00,404.7,0.32,56,2.80,74.11,0.24,62.41,89.5,81.46,51.1,85.89,0.0174,78.00,68.00,80.31,80.31,0.0113,0.0113,75.39,72.73,72.73,68.34,67.75,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:15:00,405.5,0.32,56,2.80,74.34,0.25,62.27,87.0,81.05,48.8,85.96,0.0174,78.00,68.00,80.32,80.32,0.0113,0.0113,75.42,72.78,72.78,68.35,67.77,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:16:00,404.7,0.32,56,2.80,74.18,0.25,61.85,86.0,80.62,50.7,86.02,0.0174,78.00,68.00,80.32,80.32,0.0113,0.0113,75.46,72.82,72.82,68.37,67.78,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:17:00,407.4,0.32,56,2.79,74.46,0.25,62.32,88.7,80.18,52.0,86.09,0.0174,78.00,68.00,80.32,80.32,0.0113,0.0113,75.50,72.86,72.86,68.39,67.80,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:18:00,405.9,0.32,57,2.81,74.24,0.25,62.10,86.7,79.95,50.2,86.16,0.0174,78.00,68.00,80.32,80.32,0.0113,0.0113,75.54,72.89,72.89,68.41,67.81,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:19:00,407.7,0.32,56,2.80,74.55,0.25,61.65,85.5,79.64,51.7,86.23,0.0174,78.00,68.00,80.32,80.32,0.0113,0.0113,75.56,72.92,72.92,68.42,67.82,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:20:00,408.5,0.31,56,2.80,74.29,0.25,62.12,88.8,79.56,53.5,86.30,0.0174,78.00,68.00,80.32,80.32,0.0113,0.0113,75.60,72.95,72.95,68.44,67.84,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:21:00,419.8,0.32,56,2.80,74.63,0.25,61.97,86.6,79.38,51.7,86.37,0.0174,78.00,68.00,80.32,80.32,0.0113,0.0113,75.63,72.98,72.98,68.46,67.85,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:22:00,423.8,0.32,57,2.82,74.17,0.25,61.35,85.1,79.53,53.2,86.44,0.0174,78.00,68.00,80.32,80.32,0.0113,0.0113,75.70,73.02,73.02,68.47,67.87,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:23:00,424.5,0.32,56,2.79,74.55,0.25,61.92,88.7,79.90,53.7,86.51,0.0174,78.00,68.00,80.32,80.32,0.0113,0.0113,75.72,73.05,73.05,68.49,67.88,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:24:00,423.7,0.31,56,2.80,74.24,0.25,61.81,87.0,80.29,51.1,86.58,0.0174,78.00,68.00,80.32,80.32,0.0113,0.0113,75.76,73.08,73.08,68.51,67.90,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:25:00,429.7,0.32,57,2.86,74.61,0.25,61.62,87.2,80.73,53.0,86.64,0.0174,78.00,68.00,80.32,80.32,0.0112,0.0112,75.77,73.11,73.11,68.53,67.91,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:26:00,431.2,0.32,58,2.88,74.28,0.25,62.29,89.3,81.05,50.7,86.71,0.0174,78.00,68.00,80.32,80.32,0.0112,0.0112,75.82,73.13,73.13,68.54,67.93,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.5043,0,0,1,15,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:27:00,429.3,0.32,58,2.89,74.58,0.25,61.99,86.6,81.33,48.2,86.78,0.0174,78.00,68.00,80.32,80.32,0.0112,0.0112,75.82,73.16,73.16,68.56,67.94,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:28:00,431.3,0.31,58,2.87,74.35,0.25,61.66,86.1,81.39,49.4,86.85,0.0174,78.00,68.00,80.32,80.32,0.0112,0.0112,75.86,73.18,73.18,68.57,67.96,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:29:00,449.2,0.32,58,2.87,74.62,0.25,62.14,88.6,81.20,50.0,86.92,0.0174,78.00,68.00,80.32,80.32,0.0112,0.0112,75.88,73.20,73.20,68.59,67.97,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,-1,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:30:00,454.0,0.32,58,2.87,74.47,0.25,61.65,85.5,80.71,48.3,86.99,0.0174,78.00,68.00,80.32,80.32,0.0112,0.0112,75.97,73.23,73.23,68.61,67.98,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:31:00,454.7,0.32,58,2.86,74.72,0.25,61.11,84.8,80.33,49.8,87.06,0.0174,78.00,68.00,80.32,80.32,0.0112,0.0112,76.02,73.27,73.27,68.62,68.00,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.5043,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:32:00,458.7,0.32,58,2.88,74.66,0.25,61.50,87.9,80.01,51.1,87.13,0.0174,78.00,68.00,80.32,80.32,0.0112,0.0112,76.10,73.31,73.31,68.64,68.01,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:33:00,455.9,0.32,58,2.86,74.83,0.25,61.30,86.3,79.83,49.8,87.20,0.0174,78.00,68.00,80.32,80.32,0.0112,0.0112,76.13,73.35,73.35,68.66,68.03,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:34:00,459.5,0.32,57,2.86,74.81,0.25,60.88,85.2,79.60,50.6,87.27,0.0174,78.00,68.00,80.31,80.31,0.0112,0.0112,76.19,73.39,73.39,68.67,68.04,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:35:00,460.1,0.32,58,2.87,74.92,0.25,61.33,88.7,79.55,52.3,87.34,0.0174,78.00,68.00,80.31,80.31,0.0111,0.0111,76.22,73.43,73.43,68.69,68.06,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  09:36:00,466.6,0.31,59,2.94,74.97,0.26,61.24,87.0,79.48,50.4,87.40,0.0174,78.00,68.00,80.31,80.31,0.0111,0.0111,76.28,73.46,73.46,68.71,68.07,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.4,0.8775,1,1200,0,0,0,0,0
07/08  09:37:00,465.3,0.32,59,2.95,74.96,0.26,60.99,86.1,79.84,50.2,87.47,0.0174,78.00,68.00,80.31,80.31,0.0111,0.0111,76.31,73.50,73.50,68.73,68.09,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.2,0.8775,1,1200,0,0,0,0,0
07/08  09:38:00,468.6,0.31,59,2.93,74.94,0.26,61.53,89.5,80.20,52.2,87.54,0.0174,78.00,68.00,80.30,80.30,0.0111,0.0111,76.35,73.53,73.53,68.74,68.10,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5775,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:39:00,464.4,0.32,59,2.94,74.83,0.26,61.65,87.9,80.57,49.8,87.61,0.0174,78.00,68.00,80.30,80.30,0.0111,0.0111,76.35,73.56,73.56,68.76,68.12,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,-1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:40:00,485.3,0.31,59,2.93,75.05,0.26,61.26,85.7,80.77,49.3,87.68,0.0174,78.00,68.00,80.30,80.30,0.0111,0.0111,76.40,73.59,73.59,68.78,68.13,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:41:00,487.0,0.32,59,2.96,74.89,0.26,61.57,88.7,81.03,51.1,87.75,0.0174,78.00,68.00,80.30,80.30,0.0111,0.0111,76.47,73.62,73.62,68.79,68.15,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,-2,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.5043,0,0,1,15,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:42:00,486.2,0.31,59,2.94,75.20,0.26,61.58,87.3,81.12,49.2,87.82,0.0174,78.00,68.00,80.30,80.30,0.0111,0.0111,76.52,73.66,73.66,68.81,68.16,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:43:00,484.7,0.32,59,2.92,75.01,0.26,61.25,85.9,81.21,47.6,87.89,0.0174,78.00,68.00,80.30,80.30,0.0111,0.0111,76.57,73.69,73.69,68.83,68.18,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:44:00,489.5,0.31,59,2.95,75.34,0.26,61.47,88.5,80.96,50.9,87.96,0.0174,78.00,68.00,80.30,80.30,0.0111,0.0111,76.62,73.73,73.73,68.85,68.19,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,-1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:45:00,486.7,0.31,59,2.95,75.09,0.26,61.59,87.4,80.68,49.1,88.03,0.0174,78.00,68.00,80.30,80.30,0.0110,0.0110,76.66,73.77,73.77,68.86,68.21,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:46:00,488.8,0.32,59,2.93,75.40,0.26,61.15,85.6,80.21,48.0,88.09,0.0174,78.00,68.00,80.30,80.30,0.0110,0.0110,76.70,73.80,73.80,68.88,68.22,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:47:00,501.4,0.32,61,3.05,75.11,0.27,61.35,88.7,80.06,51.5,88.16,0.0174,78.00,68.00,80.30,80.30,0.0110,0.0110,76.74,73.84,73.84,68.90,68.24,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:48:00,499.9,0.32,62,3.06,75.54,0.27,61.63,87.8,79.83,50.0,88.23,0.0174,78.00,68.00,80.29,80.29,0.0110,0.0110,76.77,73.87,73.87,68.92,68.25,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:49:00,499.7,0.32,61,3.03,75.20,0.27,61.27,86.1,79.76,48.9,88.30,0.0174,78.00,68.00,80.29,80.29,0.0110,0.0110,76.81,73.90,73.90,68.93,68.27,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:50:00,502.2,0.32,61,3.05,75.47,0.27,61.22,87.5,79.61,52.2,88.37,0.0174,78.00,68.00,80.29,80.29,0.0110,0.0110,76.84,73.93,73.93,68.95,68.28,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:51:00,500.3,0.32,61,3.01,75.10,0.27,61.61,88.2,79.63,51.3,88.44,0.0174,78.00,68.00,80.28,80.28,0.0110,0.0110,76.86,73.96,73.96,68.97,68.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:52:00,498.6,0.32,61,3.03,75.48,0.27,61.35,86.5,79.80,49.7,88.51,0.0174,78.00,68.00,80.28,80.28,0.0110,0.0110,76.84,73.98,73.98,68.98,68.31,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:53:00,520.2,0.31,61,3.04,75.14,0.27,61.06,85.8,80.10,50.9,88.58,0.0174,78.00,68.00,80.28,80.28,0.0110,0.0110,76.89,74.00,74.00,69.00,68.33,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:54:00,520.2,0.32,61,3.05,75.52,0.27,61.55,88.6,80.39,51.5,88.65,0.0174,78.00,68.00,80.28,80.28,0.0110,0.0110,76.93,74.02,74.02,69.02,68.34,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:55:00,520.0,0.32,61,3.05,75.26,0.27,61.37,86.7,80.55,49.5,88.71,0.0174,78.00,68.00,80.28,80.28,0.0110,0.0110,77.00,74.05,74.05,69.03,68.36,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:56:00,519.9,0.32,61,3.04,75.58,0.27,61.16,86.4,80.71,49.8,88.78,0.0174,78.00,68.00,80.27,80.27,0.0110,0.0110,77.02,74.08,74.08,69.05,68.37,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:57:00,529.2,0.31,63,3.12,75.32,0.27,61.67,89.2,80.80,50.8,88.85,0.0174,78.00,68.00,80.27,80.27,0.0110,0.0110,77.08,74.11,74.11,69.07,68.38,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
