date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  09:58:00,528.0,0.31,64,3.15,75.66,0.28,61.76,87.7,80.99,48.7,88.92,0.0174,78.00,68.00,80.27,80.27,0.0110,0.0110,77.09,74.15,74.15,69.08,68.40,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  09:59:00,549.7,0.32,63,3.13,75.46,0.28,61.34,85.6,81.00,48.5,88.99,0.0174,78.00,68.00,80.27,80.27,0.0110,0.0110,77.17,74.18,74.18,69.10,68.41,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:00:00,550.8,0.32,63,3.14,75.75,0.28,61.69,88.5,81.03,50.4,89.06,0.0174,78.00,68.00,80.27,80.27,0.0110,0.0110,77.24,74.22,74.22,69.12,68.43,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:01:00,551.4,0.32,63,3.12,75.66,0.28,61.57,86.7,80.75,48.4,89.13,0.0174,78.00,68.00,80.27,80.27,0.0109,0.0109,77.33,74.26,74.26,69.13,68.44,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,-1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:02:00,552.0,0.32,63,3.14,75.85,0.28,61.17,85.6,80.48,47.7,89.19,0.0174,78.00,68.00,80.26,80.26,0.0109,0.0109,77.37,74.31,74.31,69.15,68.46,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:03:00,555.6,0.32,64,3.16,75.80,0.28,61.29,87.9,80.22,51.4,89.26,0.0174,78.00,68.00,80.26,80.26,0.0109,0.0109,77.46,74.35,74.35,69.17,68.47,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  10:04:00,551.4,0.32,63,3.13,75.92,0.28,61.49,87.4,80.09,50.2,89.32,0.0173,78.00,68.00,80.26,80.26,0.0109,0.0109,77.48,74.40,74.40,69.19,68.49,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:05:00,556.1,0.32,63,3.12,75.95,0.28,61.11,85.8,79.88,48.9,89.39,0.0173,78.00,68.00,80.26,80.26,0.0109,0.0109,77.55,74.44,74.44,69.21,68.50,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:06:00,555.3,0.32,63,3.13,76.00,0.28,61.03,87.2,79.84,51.8,89.46,0.0173,78.00,68.00,80.25,80.25,0.0109,0.0109,77.57,74.48,74.48,69.23,68.52,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:07:00,564.8,0.31,65,3.22,75.99,0.29,61.46,88.2,79.76,50.5,89.52,0.0173,78.00,68.00,80.25,80.25,0.0109,0.0109,77.63,74.52,74.52,69.25,68.54,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:08:00,562.3,0.32,64,3.19,76.05,0.28,61.24,86.6,79.81,49.3,89.59,0.0173,78.00,68.00,80.25,80.25,0.0109,0.0109,77.65,74.56,74.56,69.26,68.55,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:09:00,588.1,0.31,65,3.21,75.99,0.28,60.97,86.5,79.78,52.0,89.65,0.0173,78.00,68.00,80.24,80.24,0.0109,0.0109,77.73,74.59,74.59,69.28,68.57,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:10:00,584.0,0.32,64,3.20,75.99,0.28,61.37,87.9,79.95,51.2,89.72,0.0172,78.00,68.00,80.24,80.24,0.0109,0.0109,77.76,74.63,74.63,69.30,68.58,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:11:00,586.4,0.32,65,3.20,76.12,0.28,61.11,86.3,80.09,49.4,89.79,0.0172,78.00,68.00,80.24,80.24,0.0109,0.0109,77.81,74.67,74.67,69.32,68.60,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:12:00,586.3,0.32,65,3.21,76.05,0.28,60.95,86.5,80.31,50.7,89.85,0.0172,78.00,68.00,80.23,80.23,0.0109,0.0109,77.85,74.70,74.70,69.34,68.62,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:13:00,588.7,0.32,65,3.21,76.26,0.29,61.50,88.8,80.39,51.1,89.92,0.0172,78.00,68.00,80.23,80.23,0.0109,0.0109,77.89,74.74,74.74,69.36,68.63,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  10:14:00,585.1,0.32,64,3.20,76.12,0.29,61.18,86.1,80.55,48.1,89.98,0.0172,78.00,68.00,80.23,80.23,0.0109,0.0109,77.92,74.77,74.77,69.37,68.65,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:15:00,589.3,0.32,64,3.18,76.41,0.28,60.83,85.5,80.54,47.6,90.05,0.0171,78.00,68.00,80.22,80.22,0.0108,0.0108,77.96,74.80,74.80,69.39,68.67,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:16:00,588.3,0.32,65,3.22,76.17,0.28,61.13,88.3,80.68,50.0,90.12,0.0171,78.00,68.00,80.22,80.22,0.0108,0.0108,78.00,74.84,74.84,69.41,68.68,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:17:00,587.0,0.32,65,3.22,76.46,0.28,61.20,87.3,80.63,48.4,90.18,0.0171,78.00,68.00,80.22,80.22,0.0108,0.0108,78.03,74.87,74.87,69.43,68.70,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:18:00,597.6,0.32,66,3.28,76.22,0.29,60.93,86.3,80.70,47.0,90.25,0.0171,78.00,68.00,80.22,80.22,0.0108,0.0108,78.06,74.90,74.90,69.45,68.71,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:19:00,598.8,0.31,66,3.28,76.56,0.29,61.04,87.5,80.70,49.2,90.31,0.0171,78.00,68.00,80.21,80.21,0.0108,0.0108,78.08,74.92,74.92,69.46,68.73,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:20:00,596.5,0.32,66,3.29,76.28,0.29,61.47,88.2,80.76,48.6,90.38,0.0171,78.00,68.00,80.21,80.21,0.0108,0.0108,78.12,74.95,74.95,69.48,68.74,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:21:00,597.7,0.31,66,3.28,76.67,0.29,61.25,86.3,80.55,47.0,90.45,0.0170,78.00,68.00,80.21,80.21,0.0108,0.0108,78.14,74.97,74.97,69.50,68.76,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:22:00,597.8,0.31,66,3.26,76.33,0.29,60.98,86.2,80.36,48.3,90.51,0.0170,78.00,68.00,80.20,80.20,0.0108,0.0108,78.18,75.00,75.00,69.52,68.78,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:23:00,618.7,0.32,66,3.28,76.77,0.29,61.22,87.4,80.12,49.6,90.58,0.0170,78.00,68.00,80.20,80.20,0.0108,0.0108,78.24,75.03,75.03,69.53,68.79,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:24:00,620.1,0.32,66,3.28,76.46,0.29,60.92,85.9,80.05,48.2,90.64,0.0170,78.00,68.00,80.20,80.20,0.0108,0.0108,78.32,75.07,75.07,69.55,68.81,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:25:00,622.0,0.31,66,3.28,76.81,0.29,60.67,85.6,79.88,47.9,90.71,0.0170,78.00,68.00,80.19,80.19,0.0108,0.0108,78.36,75.11,75.11,69.57,68.82,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:26:00,622.9,0.32,67,3.30,76.45,0.29,60.92,88.1,79.91,50.6,90.78,0.0169,78.00,68.00,80.19,80.19,0.0108,0.0108,78.42,75.15,75.15,69.59,68.84,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:27:00,619.8,0.32,66,3.28,76.85,0.29,61.01,87.3,79.87,49.5,90.84,0.0169,78.00,68.00,80.19,80.19,0.0107,0.0107,78.43,75.18,75.18,69.60,68.85,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:28:00,623.0,0.32,66,3.26,76.49,0.29,60.75,86.2,79.90,48.2,90.91,0.0169,78.00,68.00,80.18,80.18,0.0107,0.0107,78.48,75.21,75.21,69.62,68.87,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:29:00,623.0,0.32,66,3.28,76.89,0.29,60.61,86.6,79.87,50.1,90.97,0.0169,78.00,68.00,80.18,80.18,0.0107,0.0107,78.48,75.24,75.24,69.64,68.88,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:30:00,622.2,0.32,66,3.28,76.56,0.29,61.06,88.3,79.91,50.3,91.04,0.0169,78.00,68.00,80.18,80.18,0.0107,0.0107,78.53,75.27,75.27,69.66,68.90,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:31:00,625.3,0.32,67,3.33,76.97,0.29,60.90,86.6,79.93,48.6,91.11,0.0168,78.00,68.00,80.18,80.18,0.0107,0.0107,78.53,75.29,75.29,69.67,68.91,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:32:00,636.6,0.32,68,3.37,76.63,0.30,60.83,86.7,80.15,48.9,91.17,0.0168,78.00,68.00,80.17,80.17,0.0107,0.0107,78.58,75.32,75.32,69.69,68.93,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:33:00,652.7,0.31,68,3.37,77.07,0.30,61.13,88.1,80.32,50.1,91.24,0.0168,78.00,68.00,80.17,80.17,0.0107,0.0107,78.63,75.35,75.35,69.71,68.94,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:34:00,655.8,0.32,68,3.36,76.77,0.30,61.05,86.9,80.42,48.7,91.30,0.0168,78.00,68.00,80.17,80.17,0.0107,0.0107,78.71,75.38,75.38,69.72,68.96,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:35:00,654.5,0.32,67,3.34,77.11,0.30,60.83,86.0,80.48,47.2,91.37,0.0168,78.00,68.00,80.17,80.17,0.0107,0.0107,78.74,75.42,75.42,69.74,68.97,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:36:00,658.3,0.32,68,3.36,76.86,0.30,60.87,87.7,80.50,50.0,91.44,0.0167,78.00,68.00,80.16,80.16,0.0107,0.0107,78.82,75.46,75.46,69.76,68.99,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:37:00,653.7,0.32,67,3.33,77.19,0.30,61.17,87.8,80.55,48.6,91.50,0.0167,78.00,68.00,80.16,80.16,0.0107,0.0107,78.84,75.50,75.50,69.78,69.01,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:38:00,658.0,0.32,68,3.37,76.76,0.30,60.88,86.3,80.52,47.4,91.57,0.0167,78.00,68.00,80.16,80.16,0.0107,0.0107,78.89,75.53,75.53,69.79,69.02,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:39:00,655.2,0.32,68,3.37,77.07,0.30,60.84,87.1,80.56,49.6,91.63,0.0167,78.00,68.00,80.15,80.15,0.0107,0.0107,78.88,75.56,75.56,69.81,69.04,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:40:00,655.0,0.32,68,3.35,76.82,0.30,61.21,87.9,80.56,49.0,91.70,0.0167,78.00,68.00,80.15,80.15,0.0107,0.0107,78.91,75.59,75.59,69.83,69.05,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:41:00,654.1,0.31,68,3.35,77.06,0.30,61.01,86.5,80.57,47.5,91.77,0.0166,78.00,68.00,80.15,80.15,0.0107,0.0107,78.90,75.61,75.61,69.84,69.07,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:42:00,657.2,0.31,68,3.36,76.84,0.30,60.71,85.7,80.37,47.9,91.83,0.0166,78.00,68.00,80.15,80.15,0.0107,0.0107,78.93,75.62,75.62,69.86,69.08,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:43:00,653.5,0.32,68,3.37,77.05,0.30,61.12,88.2,80.30,49.6,91.90,0.0166,78.00,68.00,80.15,80.15,0.0107,0.0107,78.92,75.64,75.64,69.87,69.10,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:44:00,657.3,0.32,68,3.36,76.94,0.30,61.04,86.9,80.18,48.6,91.96,0.0166,78.00,68.00,80.15,80.15,0.0107,0.0107,78.95,75.66,75.66,69.89,69.11,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:45:00,653.7,0.32,68,3.34,77.07,0.30,60.77,85.7,80.14,47.5,92.03,0.0165,78.00,68.00,80.15,80.15,0.0107,0.0107,78.95,75.67,75.67,69.90,69.12,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:46:00,658.0,0.32,68,3.34,77.03,0.30,60.94,87.9,80.05,50.5,92.10,0.0165,78.00,68.00,80.15,80.15,0.0106,0.0106,78.99,75.69,75.69,69.92,69.14,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:47:00,661.4,0.31,69,3.43,77.07,0.30,61.16,87.5,80.11,48.7,92.16,0.0165,78.00,68.00,80.15,80.15,0.0106,0.0106,78.97,75.70,75.70,69.93,69.15,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:48:00,666.7,0.32,70,3.44,77.06,0.30,60.95,86.3,80.05,47.7,92.23,0.0165,78.00,68.00,80.14,80.14,0.0106,0.0106,79.01,75.71,75.71,69.94,69.16,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:49:00,675.1,0.32,70,3.45,77.06,0.30,61.00,87.6,80.10,50.4,92.29,0.0165,78.00,68.00,80.14,80.14,0.0106,0.0106,79.01,75.73,75.73,69.96,69.18,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:50:00,686.9,0.32,69,3.42,77.15,0.31,61.06,86.8,80.04,49.4,92.36,0.0164,78.00,68.00,80.14,80.14,0.0106,0.0106,79.08,75.74,75.74,69.97,69.19,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,0,0,-2,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:51:00,686.3,0.31,70,3.45,77.16,0.31,60.81,85.9,80.10,48.0,92.43,0.0164,78.00,68.00,80.14,80.14,0.0106,0.0106,79.12,75.77,75.77,69.98,69.20,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:52:00,690.0,0.32,69,3.43,77.29,0.30,60.62,86.0,80.02,49.2,92.49,0.0164,78.00,68.00,80.14,80.14,0.0106,0.0106,79.18,75.80,75.80,70.00,69.21,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:53:00,685.1,0.32,69,3.43,77.21,0.30,61.07,88.0,80.11,49.9,92.56,0.0164,78.00,68.00,80.13,80.13,0.0106,0.0106,79.21,75.83,75.83,70.01,69.23,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:54:00,690.3,0.32,70,3.44,77.40,0.30,60.93,86.5,80.09,48.4,92.62,0.0163,78.00,68.00,80.13,80.13,0.0106,0.0106,79.26,75.86,75.86,70.03,69.24,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:55:00,687.2,0.32,69,3.42,77.25,0.30,60.69,85.9,80.19,47.8,92.69,0.0163,78.00,68.00,80.13,80.13,0.0106,0.0106,79.29,75.89,75.89,70.04,69.25,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:56:00,691.6,0.32,69,3.41,77.52,0.30,60.96,88.1,80.17,50.4,92.76,0.0163,78.00,68.00,80.13,80.13,0.0106,0.0106,79.33,75.92,75.92,70.06,69.26,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:57:00,687.8,0.32,69,3.43,77.30,0.31,61.03,87.0,80.25,48.2,92.82,0.0163,78.00,68.00,80.13,80.13,0.0106,0.0106,79.35,75.95,75.95,70.07,69.28,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:58:00,691.7,0.32,70,3.44,77.57,0.30,60.61,85.4,80.18,46.6,92.89,0.0162,78.00,68.00,80.13,80.13,0.0106,0.0106,79.38,75.98,75.98,70.08,69.29,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  10:59:00,690.4,0.31,69,3.43,77.34,0.30,60.64,87.2,80.27,49.2,92.95,0.0162,78.00,68.00,80.13,80.13,0.0106,0.0106,79.41,76.00,76.00,70.10,69.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:00:00,692.2,0.32,70,3.45,77.65,0.30,60.86,87.2,80.21,48.0,93.02,0.0162,78.00,68.00,80.13,80.13,0.0106,0.0106,79.43,76.02,76.02,70.11,69.31,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:01:00,701.2,0.32,71,3.50,77.36,0.31,60.80,86.6,80.33,46.9,93.03,0.0162,78.00,68.00,80.12,80.12,0.0106,0.0106,79.45,76.05,76.05,70.13,69.33,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:02:00,703.1,0.32,71,3.52,77.74,0.31,60.66,86.4,80.26,47.8,93.05,0.0162,78.00,68.00,80.12,80.12,0.0106,0.0106,79.48,76.07,76.07,70.14,69.34,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:03:00,721.5,0.32,71,3.52,77.40,0.31,61.02,87.6,80.35,48.5,93.06,0.0161,78.00,68.00,80.11,80.11,0.0105,0.0105,79.52,76.09,76.09,70.15,69.35,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:04:00,726.1,0.32,71,3.50,77.82,0.31,60.79,86.2,80.29,47.4,93.08,0.0161,78.00,68.00,80.10,80.10,0.0105,0.0105,79.57,76.12,76.12,70.17,69.36,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,-1,1,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  11:05:00,725.7,0.31,71,3.50,77.49,0.31,60.54,85.7,80.34,46.5,93.10,0.0161,78.00,68.00,80.09,80.09,0.0105,0.0105,79.64,76.15,76.15,70.18,69.38,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.4,0.8775,1,1200,0,0,0,0,0
07/08  11:06:00,728.5,0.32,71,3.51,77.95,0.31,60.57,87.0,80.29,48.8,93.11,0.0161,78.00,68.00,80.08,80.08,0.0105,0.0105,79.68,76.18,76.18,70.20,69.39,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.2,0.8775,1,1200,0,0,0,0,0
07/08  11:07:00,727.0,0.32,71,3.52,77.60,0.31,60.86,87.3,80.33,48.1,93.12,0.0161,78.00,68.00,80.08,80.08,0.0105,0.0105,79.74,76.22,76.22,70.21,69.40,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:08:00,728.3,0.32,71,3.52,78.09,0.31,60.66,86.1,80.25,47.1,93.14,0.0161,78.00,68.00,80.07,80.07,0.0105,0.0105,79.77,76.26,76.26,70.23,69.41,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:09:00,728.9,0.32,68,3.39,77.67,0.31,60.43,85.7,80.24,47.2,93.16,0.0160,78.00,68.00,80.06,80.06,0.0105,0.0105,79.83,76.29,76.29,70.24,69.43,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:10:00,728.5,0.32,71,3.51,78.13,0.31,60.80,87.8,80.12,48.8,93.17,0.0160,78.00,68.00,80.05,80.05,0.0104,0.0104,79.84,76.32,76.32,70.26,69.44,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:11:00,731.1,0.31,71,3.49,77.78,0.31,60.73,86.6,80.08,47.6,93.19,0.0160,78.00,68.00,80.05,80.05,0.0104,0.0104,79.90,76.36,76.36,70.27,69.45,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:12:00,729.4,0.32,71,3.51,78.20,0.31,60.49,85.7,79.99,46.8,93.20,0.0160,78.00,68.00,80.04,80.04,0.0104,0.0104,79.91,76.39,76.39,70.29,69.47,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:13:00,732.4,0.31,71,3.51,77.86,0.31,60.47,86.9,79.99,49.2,93.21,0.0160,78.00,68.00,80.04,80.04,0.0104,0.0104,79.97,76.42,76.42,70.30,69.48,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:14:00,729.1,0.32,71,3.50,78.25,0.31,60.80,87.4,79.95,48.7,93.23,0.0160,78.00,68.00,80.03,80.03,0.0104,0.0104,79.97,76.44,76.44,70.32,69.49,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:15:00,732.2,0.32,71,3.51,77.93,0.31,60.61,86.1,79.95,47.4,93.25,0.0159,78.00,68.00,80.02,80.02,0.0104,0.0104,80.03,76.47,76.47,70.33,69.51,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:16:00,730.1,0.32,70,3.49,78.30,0.31,60.38,85.7,79.91,47.7,93.26,0.0159,78.00,68.00,80.02,80.02,0.0104,0.0104,80.03,76.50,76.50,70.35,69.52,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:17:00,731.2,0.32,71,3.49,77.85,0.31,60.74,87.9,79.92,49.3,93.28,0.0159,78.00,68.00,80.01,80.01,0.0104,0.0104,80.06,76.52,76.52,70.36,69.53,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:18:00,730.5,0.32,71,3.51,78.14,0.31,60.70,86.6,79.91,48.1,93.29,0.0159,78.00,68.00,80.01,80.01,0.0104,0.0104,80.03,76.54,76.54,70.37,69.55,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:19:00,730.8,0.32,71,3.51,77.82,0.31,60.47,85.8,79.88,47.1,93.30,0.0159,78.00,68.00,80.00,80.00,0.0103,0.0103,80.05,76.55,76.55,70.39,69.56,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:20:00,730.2,0.31,71,3.49,78.14,0.31,60.46,87.0,79.89,49.4,93.32,0.0159,78.00,68.00,80.00,80.00,0.0103,0.0103,80.04,76.56,76.56,70.40,69.57,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:21:00,730.6,0.31,71,3.51,77.87,0.31,60.79,87.5,79.90,49.0,93.34,0.0159,78.00,68.00,80.00,80.00,0.0103,0.0103,80.06,76.57,76.57,70.41,69.58,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
