date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  11:22:00,728.5,0.32,71,3.51,78.09,0.31,60.63,86.4,79.91,47.8,93.35,0.0158,78.00,68.00,79.99,79.99,0.0103,0.0103,80.03,76.58,76.58,70.42,69.59,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:23:00,731.7,0.32,71,3.50,77.89,0.31,60.38,85.8,79.88,48.0,93.37,0.0158,78.00,68.00,79.99,79.99,0.0103,0.0103,80.07,76.58,76.58,70.44,69.61,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:24:00,728.2,0.32,71,3.51,78.09,0.31,60.75,87.7,79.93,48.4,93.38,0.0158,78.00,68.00,79.98,79.98,0.0103,0.0103,80.05,76.59,76.59,70.45,69.62,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:25:00,732.8,0.32,70,3.49,77.88,0.31,60.52,86.1,79.90,47.4,93.39,0.0158,78.00,68.00,79.98,79.98,0.0103,0.0103,80.07,76.60,76.60,70.46,69.63,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:26:00,742.2,0.32,70,3.48,78.04,0.31,60.27,85.4,79.92,46.5,93.41,0.0158,78.00,68.00,79.98,79.98,0.0103,0.0103,80.06,76.60,76.60,70.47,69.64,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:27:00,768.2,0.32,72,3.57,77.94,0.31,60.04,86.1,79.96,48.1,93.43,0.0158,78.00,68.00,79.97,79.97,0.0103,0.0103,80.12,76.61,76.61,70.48,69.65,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:28:00,762.0,0.31,72,3.58,78.12,0.32,60.49,87.4,80.09,47.6,93.44,0.0157,78.00,68.00,79.97,79.97,0.0103,0.0103,80.13,76.63,76.63,70.49,69.66,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:29:00,768.0,0.32,73,3.60,78.06,0.32,60.33,86.2,80.09,46.5,93.46,0.0157,78.00,68.00,79.96,79.96,0.0102,0.0102,80.18,76.65,76.65,70.50,69.67,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  11:30:00,763.6,0.31,72,3.55,78.14,0.32,60.16,85.8,80.13,46.5,93.47,0.0157,78.00,68.00,79.96,79.96,0.0102,0.0102,80.19,76.67,76.67,70.51,69.68,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:31:00,767.1,0.32,73,3.59,78.14,0.32,60.49,87.8,80.11,48.2,93.48,0.0157,78.00,68.00,79.95,79.95,0.0102,0.0102,80.24,76.69,76.69,70.52,69.69,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:32:00,765.1,0.32,72,3.56,78.21,0.32,60.50,86.7,80.17,47.0,93.50,0.0157,78.00,68.00,79.94,79.94,0.0102,0.0102,80.25,76.71,76.71,70.53,69.70,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:33:00,767.4,0.32,72,3.58,78.23,0.32,60.31,85.9,80.13,46.2,93.51,0.0157,78.00,68.00,79.94,79.94,0.0102,0.0102,80.30,76.73,76.73,70.54,69.71,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:34:00,766.0,0.32,72,3.58,78.27,0.32,60.26,86.4,80.19,47.6,93.53,0.0156,78.00,68.00,79.93,79.93,0.0102,0.0102,80.31,76.76,76.76,70.55,69.72,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:35:00,767.9,0.32,72,3.57,78.26,0.32,60.59,87.4,80.16,47.4,93.55,0.0156,78.00,68.00,79.93,79.93,0.0102,0.0102,80.34,76.78,76.78,70.56,69.73,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:36:00,766.0,0.31,72,3.58,78.28,0.32,60.43,86.3,80.21,46.6,93.56,0.0156,78.00,68.00,79.92,79.92,0.0102,0.0102,80.35,76.80,76.80,70.57,69.74,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:37:00,768.3,0.31,72,3.56,78.37,0.32,60.26,85.8,80.15,45.9,93.57,0.0156,78.00,68.00,79.92,79.92,0.0102,0.0102,80.39,76.82,76.82,70.58,69.75,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:38:00,766.3,0.32,73,3.59,78.37,0.32,60.47,87.5,80.21,48.1,93.59,0.0156,78.00,68.00,79.92,79.92,0.0102,0.0102,80.40,76.84,76.84,70.60,69.76,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:39:00,769.8,0.32,72,3.57,78.43,0.32,60.44,86.1,80.16,46.2,93.61,0.0156,78.00,68.00,79.91,79.91,0.0102,0.0102,80.43,76.86,76.86,70.61,69.76,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:40:00,766.0,0.32,72,3.57,78.36,0.32,60.22,85.7,80.20,45.5,93.62,0.0155,78.00,68.00,79.91,79.91,0.0102,0.0102,80.44,76.87,76.87,70.62,69.77,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:41:00,771.4,0.32,72,3.57,78.47,0.32,59.99,85.4,80.13,45.5,93.64,0.0155,78.00,68.00,79.90,79.90,0.0102,0.0102,80.47,76.89,76.89,70.63,69.78,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:42:00,766.4,0.31,72,3.57,78.39,0.32,60.32,87.4,80.21,47.0,93.65,0.0155,78.00,68.00,79.90,79.90,0.0101,0.0101,80.47,76.91,76.91,70.64,69.79,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:43:00,771.3,0.32,72,3.57,78.54,0.32,60.27,86.4,80.09,46.0,93.66,0.0155,78.00,68.00,79.90,79.90,0.0101,0.0101,80.49,76.92,76.92,70.65,69.80,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:44:00,766.9,0.32,72,3.55,78.40,0.32,60.11,85.8,80.07,45.2,93.68,0.0155,78.00,68.00,79.89,79.89,0.0101,0.0101,80.50,76.94,76.94,70.66,69.81,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:45:00,771.9,0.32,72,3.56,78.58,0.32,59.96,86.0,79.95,46.6,93.69,0.0155,78.00,68.00,79.89,79.89,0.0101,0.0101,80.52,76.95,76.95,70.67,69.82,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  11:46:00,766.7,0.32,72,3.57,78.42,0.32,60.32,87.3,80.00,46.8,93.71,0.0154,78.00,68.00,79.88,79.88,0.0101,0.0101,80.52,76.96,76.96,70.68,69.83,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,-1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:47:00,770.8,0.32,73,3.59,78.66,0.32,60.19,86.2,79.91,46.0,93.73,0.0154,78.00,68.00,79.88,79.88,0.0101,0.0101,80.55,76.97,76.97,70.69,69.84,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:48:00,768.6,0.32,72,3.56,78.46,0.32,60.04,85.8,79.96,45.4,93.74,0.0154,78.00,68.00,79.88,79.88,0.0101,0.0101,80.55,76.99,76.99,70.70,69.85,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:49:00,771.4,0.32,72,3.56,78.67,0.32,60.09,86.9,79.87,47.4,93.75,0.0154,78.00,68.00,79.88,79.88,0.0101,0.0101,80.57,77.00,77.00,70.70,69.86,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:50:00,768.1,0.31,72,3.56,78.45,0.32,60.31,87.2,79.93,46.9,93.77,0.0154,78.00,68.00,79.87,79.87,0.0101,0.0101,80.58,77.01,77.01,70.71,69.87,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:51:00,771.4,0.32,72,3.56,78.73,0.32,60.15,86.1,79.85,46.1,93.78,0.0154,78.00,68.00,79.87,79.87,0.0101,0.0101,80.59,77.02,77.02,70.72,69.87,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,-1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:52:00,769.1,0.32,72,3.57,78.45,0.32,59.97,85.7,79.90,45.8,93.80,0.0153,78.00,68.00,79.87,79.87,0.0101,0.0101,80.60,77.03,77.03,70.73,69.88,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:53:00,771.5,0.32,73,3.59,78.74,0.32,60.22,87.3,79.83,47.5,93.82,0.0153,78.00,68.00,79.87,79.87,0.0101,0.0101,80.61,77.04,77.04,70.74,69.89,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:54:00,769.0,0.32,72,3.58,78.46,0.32,60.27,86.9,79.89,46.8,93.83,0.0153,78.00,68.00,79.86,79.86,0.0101,0.0101,80.62,77.06,77.06,70.75,69.90,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:55:00,770.6,0.32,72,3.56,78.74,0.32,60.10,85.9,79.82,45.8,93.84,0.0153,78.00,68.00,79.86,79.86,0.0101,0.0101,80.62,77.06,77.06,70.76,69.91,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:56:00,769.5,0.32,72,3.56,78.47,0.32,59.95,85.8,79.88,46.1,93.86,0.0153,78.00,68.00,79.86,79.86,0.0101,0.0101,80.64,77.07,77.07,70.76,69.91,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:57:00,769.8,0.32,72,3.58,78.63,0.32,60.26,87.5,79.82,47.4,93.88,0.0153,78.00,68.00,79.86,79.86,0.0100,0.0100,80.64,77.08,77.08,70.77,69.92,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:58:00,767.6,0.32,72,3.57,78.31,0.32,60.22,86.5,79.89,46.4,93.89,0.0152,78.00,68.00,79.86,79.86,0.0100,0.0100,80.62,77.09,77.09,70.78,69.93,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  11:59:00,767.8,0.32,72,3.57,78.64,0.32,60.04,85.8,79.82,45.7,93.91,0.0152,78.00,68.00,79.85,79.85,0.0100,0.0100,80.60,77.08,77.08,70.78,69.94,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:00:00,766.5,0.32,72,3.56,78.27,0.32,59.96,86.3,79.88,46.9,93.92,0.0152,78.00,68.00,79.85,79.85,0.0100,0.0100,80.59,77.08,77.08,70.79,69.94,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:01:00,766.3,0.31,72,3.57,78.59,0.32,60.30,87.3,79.84,47.1,93.96,0.0152,78.00,68.00,79.85,79.85,0.0100,0.0100,80.57,77.08,77.08,70.80,69.95,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.5,1,1.7,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.4,0,1.7,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.6,0,1.7,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:02:00,766.7,0.32,73,3.59,78.22,0.32,60.18,86.3,79.91,46.2,93.99,0.0152,78.00,68.00,79.86,79.86,0.0100,0.0100,80.57,77.08,77.08,70.80,69.95,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.2,0,1.4,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.4,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,1,1.4,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:03:00,766.3,0.32,73,3.58,78.57,0.32,60.00,85.7,79.84,45.5,94.03,0.0152,78.00,68.00,79.86,79.86,0.0100,0.0100,80.55,77.07,77.07,70.81,69.96,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.0,1,1.2,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,1,1.2,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.2,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:04:00,766.3,0.31,72,3.57,78.19,0.32,60.12,87.2,79.90,47.6,94.06,0.0152,78.00,68.00,79.87,79.87,0.0101,0.0101,80.55,77.07,77.07,70.81,69.97,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.0,1,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:05:00,766.7,0.31,72,3.56,78.52,0.32,60.26,86.9,79.85,46.7,94.10,0.0152,78.00,68.00,79.87,79.87,0.0101,0.0101,80.52,77.06,77.06,70.81,69.97,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:06:00,765.4,0.32,72,3.56,78.13,0.32,60.12,86.1,79.90,46.0,94.14,0.0152,78.00,68.00,79.88,79.88,0.0101,0.0101,80.52,77.05,77.05,70.82,69.98,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:07:00,766.7,0.32,72,3.58,78.51,0.31,59.96,85.7,79.83,45.9,94.17,0.0152,78.00,68.00,79.88,79.88,0.0101,0.0101,80.50,77.05,77.05,70.82,69.98,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:08:00,764.3,0.31,72,3.57,78.12,0.32,60.23,87.6,79.91,47.5,94.21,0.0152,78.00,68.00,79.89,79.89,0.0101,0.0101,80.50,77.04,77.04,70.82,69.98,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:09:00,767.1,0.32,73,3.59,78.49,0.32,60.26,86.7,79.87,46.6,94.24,0.0152,78.00,68.00,79.89,79.89,0.0101,0.0101,80.48,77.04,77.04,70.83,69.99,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:10:00,764.5,0.31,72,3.57,78.09,0.32,60.11,86.0,79.99,45.8,94.28,0.0152,78.00,68.00,79.90,79.90,0.0101,0.0101,80.49,77.03,77.03,70.83,69.99,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:11:00,790.7,0.32,74,3.63,78.49,0.32,60.01,86.0,79.98,46.1,94.32,0.0152,78.00,68.00,79.90,79.90,0.0101,0.0101,80.48,77.03,77.03,70.83,69.99,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.9,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5043,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:12:00,799.0,0.32,74,3.63,78.10,0.32,60.29,87.4,80.11,47.1,94.35,0.0152,78.00,68.00,79.91,79.91,0.0101,0.0101,80.53,77.03,77.03,70.83,70.00,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,-1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:13:00,801.2,0.32,74,3.63,78.57,0.33,60.26,86.5,80.08,46.3,94.39,0.0152,78.00,68.00,79.91,79.91,0.0101,0.0101,80.55,77.04,77.04,70.84,70.00,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:14:00,800.3,0.32,74,3.64,78.19,0.32,60.10,85.8,80.15,45.4,94.42,0.0152,78.00,68.00,79.91,79.91,0.0101,0.0101,80.59,77.05,77.05,70.84,70.00,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:15:00,801.6,0.32,74,3.63,78.62,0.32,60.00,86.1,80.10,46.3,94.46,0.0152,78.00,68.00,79.91,79.91,0.0101,0.0101,80.61,77.07,77.07,70.84,70.01,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:16:00,800.5,0.32,74,3.64,78.27,0.32,60.34,87.4,80.17,46.7,94.50,0.0152,78.00,68.00,79.92,79.92,0.0101,0.0101,80.65,77.08,77.08,70.85,70.01,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:17:00,801.3,0.32,74,3.64,78.69,0.32,60.22,86.1,80.12,45.7,94.53,0.0152,78.00,68.00,79.92,79.92,0.0101,0.0101,80.65,77.10,77.10,70.85,70.01,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:18:00,801.5,0.31,74,3.64,78.30,0.32,60.06,85.8,80.15,45.1,94.57,0.0152,78.00,68.00,79.92,79.92,0.0101,0.0101,80.70,77.12,77.12,70.86,70.02,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:19:00,802.8,0.31,74,3.65,78.78,0.32,60.13,86.9,80.11,47.2,94.60,0.0152,78.00,68.00,79.93,79.93,0.0101,0.0101,80.71,77.13,77.13,70.86,70.02,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:20:00,802.6,0.31,74,3.64,78.34,0.32,60.37,86.9,80.14,46.3,94.64,0.0152,78.00,68.00,79.93,79.93,0.0101,0.0101,80.74,77.15,77.15,70.87,70.03,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:21:00,801.2,0.32,74,3.63,78.78,0.32,60.20,86.1,80.02,45.9,94.68,0.0152,77.00,67.00,79.93,79.93,0.0101,0.0101,80.74,77.17,77.17,70.87,70.03,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,-2,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:22:00,903.1,0.32,79,3.90,78.35,0.33,59.98,85.5,79.95,45.6,94.71,0.0152,77.00,67.00,79.94,79.94,0.0101,0.0101,80.81,77.19,77.19,70.88,70.03,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:23:00,976.3,0.31,80,3.97,78.85,0.35,59.87,86.1,80.01,47.0,94.75,0.0152,77.00,67.00,79.94,79.94,0.0101,0.0101,80.99,77.22,77.22,70.89,70.04,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:24:00,984.5,0.32,80,3.95,78.67,0.35,59.86,86.0,80.01,46.3,94.78,0.0152,77.00,67.00,79.93,79.93,0.0101,0.0101,81.19,77.29,77.29,70.90,70.05,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:25:00,996.9,0.32,82,4.03,79.23,0.36,59.74,85.7,79.97,45.6,94.82,0.0152,77.00,67.00,79.92,79.92,0.0101,0.0101,81.33,77.37,77.37,70.91,70.05,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:26:00,1002.5,0.32,82,4.03,79.03,0.36,59.73,85.8,79.96,45.7,94.86,0.0152,77.00,67.00,79.91,79.91,0.0101,0.0101,81.51,77.46,77.46,70.93,70.06,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:27:00,999.5,0.31,82,4.05,79.55,0.36,60.07,87.1,79.93,46.8,94.89,0.0152,77.00,67.00,79.90,79.90,0.0101,0.0101,81.62,77.55,77.55,70.94,70.07,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:28:00,1022.1,0.32,81,4.01,79.39,0.36,60.00,85.9,79.91,45.9,94.93,0.0152,77.00,67.00,79.89,79.89,0.0101,0.0101,81.78,77.65,77.65,70.96,70.08,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:29:00,1034.3,0.32,82,4.06,79.89,0.36,59.68,85.0,79.88,45.2,94.96,0.0152,77.00,67.00,79.88,79.88,0.0101,0.0101,81.93,77.74,77.74,70.98,70.09,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:30:00,1052.6,0.31,83,4.11,79.77,0.36,59.76,86.1,79.90,46.5,95.00,0.0152,78.00,68.00,79.87,79.87,0.0101,0.0101,82.11,77.85,77.85,71.01,70.11,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:31:00,965.5,0.31,79,3.88,80.20,0.36,60.09,86.8,79.88,46.5,95.04,0.0152,78.00,68.00,79.86,79.86,0.0101,0.0101,82.21,77.95,77.95,71.03,70.12,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:32:00,896.8,0.32,77,3.79,80.02,0.34,60.09,86.5,79.73,46.1,95.07,0.0152,78.00,68.00,79.85,79.85,0.0101,0.0101,82.22,78.03,78.03,71.05,70.14,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:33:00,892.8,0.32,77,3.81,80.27,0.34,59.95,85.6,79.69,45.5,95.11,0.0152,78.00,68.00,79.85,79.85,0.0101,0.0101,82.18,78.09,78.09,71.08,70.16,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:34:00,897.4,0.32,77,3.79,80.02,0.34,60.01,86.7,79.67,47.6,95.14,0.0152,78.00,68.00,79.85,79.85,0.0101,0.0101,82.21,78.13,78.13,71.10,70.17,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:35:00,893.6,0.32,76,3.76,80.29,0.34,60.25,87.0,79.70,47.1,95.18,0.0152,78.00,68.00,79.85,79.85,0.0101,0.0101,82.18,78.16,78.16,71.12,70.19,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:36:00,894.4,0.32,77,3.79,79.94,0.34,60.10,85.8,79.69,46.2,95.22,0.0152,78.00,68.00,79.85,79.85,0.0101,0.0101,82.20,78.18,78.18,71.14,70.21,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:37:00,891.3,0.32,76,3.77,80.13,0.34,59.93,85.5,79.72,45.8,95.25,0.0152,78.00,68.00,79.85,79.85,0.0101,0.0101,82.16,78.20,78.20,71.16,70.22,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:38:00,894.1,0.32,77,3.79,79.98,0.34,60.19,87.2,79.73,47.6,95.29,0.0152,78.00,68.00,79.85,79.85,0.0101,0.0101,82.18,78.21,78.21,71.17,70.24,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  12:39:00,890.5,0.32,77,3.79,80.12,0.34,60.23,86.4,79.77,46.6,95.32,0.0152,78.00,68.00,79.86,79.86,0.0101,0.0101,82.15,78.21,78.21,71.19,70.26,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.4,0.8775,1,1200,0,0,0,0,0
07/08  12:40:00,892.6,0.31,77,3.78,79.80,0.34,60.06,85.7,79.73,46.1,95.36,0.0152,78.00,68.00,79.86,79.86,0.0101,0.0101,82.16,78.22,78.22,71.21,70.27,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.2,0.8775,1,1200,0,0,0,0,0
07/08  12:41:00,888.3,0.31,77,3.80,79.93,0.34,59.93,85.6,79.76,46.4,95.40,0.0152,78.00,68.00,79.86,79.86,0.0101,0.0101,82.11,78.22,78.22,71.22,70.29,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:42:00,890.8,0.32,77,3.81,79.78,0.34,60.24,87.1,79.76,47.4,95.43,0.0152,78.00,68.00,79.86,79.86,0.0101,0.0101,82.11,78.22,78.22,71.23,70.30,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:43:00,886.7,0.32,77,3.78,79.83,0.34,60.21,86.2,79.80,46.5,95.47,0.0152,78.00,68.00,79.87,79.87,0.0101,0.0101,82.07,78.21,78.21,71.25,70.31,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:44:00,891.1,0.32,77,3.81,79.74,0.34,60.01,85.5,79.79,45.8,95.50,0.0152,78.00,68.00,79.87,79.87,0.0101,0.0101,82.07,78.20,78.20,71.26,70.33,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:45:00,887.3,0.31,77,3.78,79.77,0.34,59.95,85.8,79.88,46.3,95.54,0.0152,78.00,68.00,79.87,79.87,0.0101,0.0101,82.03,78.20,78.20,71.27,70.34,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
