date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  12:46:00,888.4,0.32,77,3.79,79.75,0.34,60.28,87.2,79.88,47.2,95.58,0.0152,78.00,68.00,79.87,79.87,0.0101,0.0101,82.04,78.19,78.19,71.28,70.35,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:47:00,885.5,0.32,77,3.81,79.73,0.34,60.25,86.3,79.96,46.2,95.61,0.0152,78.00,68.00,79.88,79.88,0.0101,0.0101,82.01,78.19,78.19,71.29,70.36,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:48:00,889.3,0.32,77,3.78,79.76,0.34,60.09,85.7,79.92,45.7,95.65,0.0152,78.00,68.00,79.88,79.88,0.0101,0.0101,82.02,78.18,78.18,71.30,70.37,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:49:00,886.3,0.32,77,3.78,79.69,0.34,60.07,86.2,79.99,46.9,95.68,0.0151,78.00,68.00,79.88,79.88,0.0101,0.0101,82.00,78.18,78.18,71.31,70.38,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:50:00,911.7,0.31,77,3.78,79.66,0.34,60.27,86.5,79.96,47.0,95.72,0.0151,78.00,68.00,79.88,79.88,0.0101,0.0101,82.01,78.17,78.17,71.32,70.39,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:51:00,908.4,0.32,76,3.76,79.61,0.34,60.00,85.6,79.99,45.9,95.76,0.0151,78.00,68.00,79.89,79.89,0.0101,0.0101,82.02,78.18,78.18,71.33,70.40,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  12:52:00,915.4,0.32,76,3.78,79.65,0.34,59.77,85.4,79.89,45.5,95.79,0.0151,78.00,68.00,79.89,79.89,0.0101,0.0101,82.05,78.18,78.18,71.33,70.41,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:53:00,911.4,0.32,77,3.79,79.54,0.34,59.85,86.7,79.94,47.5,95.83,0.0151,78.00,68.00,79.89,79.89,0.0101,0.0101,82.03,78.20,78.20,71.34,70.42,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:54:00,928.0,0.32,78,3.87,79.68,0.35,60.13,87.1,79.94,46.6,95.86,0.0151,78.00,68.00,79.89,79.89,0.0101,0.0101,82.04,78.20,78.20,71.35,70.42,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:55:00,923.1,0.32,79,3.88,79.59,0.35,60.10,86.2,80.02,45.8,95.90,0.0151,78.00,68.00,79.89,79.89,0.0101,0.0101,82.04,78.21,78.21,71.36,70.43,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:56:00,926.8,0.32,79,3.87,79.74,0.34,59.93,85.6,79.95,45.6,95.94,0.0151,78.00,68.00,79.89,79.89,0.0101,0.0101,82.06,78.22,78.22,71.36,70.44,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:57:00,922.7,0.32,79,3.89,79.58,0.35,60.23,87.1,80.05,47.1,95.97,0.0151,78.00,68.00,79.89,79.89,0.0101,0.0101,82.05,78.22,78.22,71.37,70.45,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:58:00,928.6,0.32,79,3.88,79.77,0.35,60.24,86.4,79.99,46.3,96.01,0.0151,78.00,68.00,79.89,79.89,0.0101,0.0101,82.08,78.23,78.23,71.38,70.46,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:59:00,924.1,0.31,79,3.90,79.62,0.35,60.10,85.5,80.04,45.5,96.04,0.0151,78.00,68.00,79.89,79.89,0.0101,0.0101,82.09,78.23,78.23,71.39,70.46,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:00:00,928.9,0.31,79,3.88,79.88,0.34,59.99,85.6,79.97,45.9,96.08,0.0151,78.00,68.00,79.90,79.90,0.0101,0.0101,82.11,78.23,78.23,71.39,70.47,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:01:00,924.2,0.31,79,3.89,79.66,0.35,60.30,87.0,80.02,46.9,96.09,0.0151,80.00,66.00,79.90,79.90,0.0101,0.0101,82.13,78.24,78.24,71.40,70.48,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:02:00,826.6,0.31,72,3.56,79.95,0.34,60.23,86.3,79.95,46.3,96.11,0.0151,80.00,66.00,79.90,79.90,0.0101,0.0101,82.14,78.25,78.25,71.41,70.48,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:03:00,714.1,0.31,69,3.42,79.55,0.30,60.31,87.0,79.77,46.1,96.13,0.0151,80.00,66.00,79.90,79.90,0.0101,0.0101,81.92,78.23,78.23,71.41,70.49,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:04:00,714.1,0.31,69,3.41,79.66,0.30,60.25,86.6,79.64,47.4,96.14,0.0151,80.00,66.00,79.91,79.91,0.0101,0.0101,81.72,78.18,78.18,71.41,70.49,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:05:00,701.8,0.32,67,3.34,79.15,0.30,60.55,87.9,79.72,47.9,96.16,0.0151,80.00,66.00,79.93,79.93,0.0101,0.0101,81.54,78.12,78.12,71.41,70.50,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:06:00,697.1,0.32,67,3.33,79.22,0.30,60.28,86.1,79.68,46.9,96.17,0.0151,80.00,66.00,79.94,79.94,0.0101,0.0101,81.37,78.04,78.04,71.40,70.50,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:07:00,693.2,0.32,67,3.31,78.74,0.29,60.09,85.9,79.86,46.2,96.18,0.0151,80.00,66.00,79.96,79.96,0.0101,0.0101,81.21,77.96,77.96,71.40,70.50,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:08:00,674.2,0.31,67,3.32,78.93,0.29,60.12,87.1,79.97,48.0,96.20,0.0151,80.00,66.00,79.98,79.98,0.0101,0.0101,81.05,77.86,77.86,71.39,70.50,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:09:00,659.3,0.32,66,3.26,78.41,0.29,60.60,88.1,80.16,47.5,96.22,0.0151,80.00,66.00,80.00,80.00,0.0101,0.0101,80.88,77.75,77.75,71.37,70.50,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,-1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:10:00,659.0,0.32,66,3.25,78.59,0.29,60.37,86.5,80.16,46.4,96.23,0.0151,80.00,66.00,80.02,80.02,0.0101,0.0101,80.73,77.64,77.64,71.36,70.49,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:11:00,641.3,0.32,66,3.26,78.10,0.29,60.21,86.1,80.29,45.7,96.25,0.0151,80.00,66.00,80.04,80.04,0.0102,0.0102,80.59,77.54,77.54,71.34,70.49,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:12:00,632.8,0.32,66,3.26,78.30,0.29,60.46,87.9,80.30,47.8,96.26,0.0151,80.00,66.00,80.06,80.06,0.0102,0.0102,80.42,77.44,77.44,71.32,70.48,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:13:00,627.3,0.31,66,3.26,77.70,0.29,60.78,88.2,80.41,47.1,96.27,0.0151,80.00,66.00,80.08,80.08,0.0102,0.0102,80.28,77.33,77.33,71.30,70.47,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:14:00,626.9,0.32,65,3.24,77.92,0.29,60.66,87.2,80.38,46.2,96.29,0.0151,80.00,66.00,80.10,80.10,0.0102,0.0102,80.13,77.23,77.23,71.28,70.46,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:15:00,615.7,0.31,64,3.18,77.35,0.28,60.28,85.9,80.37,45.5,96.31,0.0151,80.00,66.00,80.12,80.12,0.0102,0.0102,79.99,77.12,77.12,71.26,70.44,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:16:00,616.2,0.32,64,3.18,77.59,0.28,60.25,87.2,80.31,47.9,96.32,0.0151,80.00,66.00,80.14,80.14,0.0102,0.0102,79.85,77.02,77.02,71.23,70.43,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:17:00,612.7,0.31,64,3.17,77.10,0.28,60.47,87.7,80.37,47.1,96.34,0.0151,80.00,66.00,80.16,80.16,0.0102,0.0102,79.73,76.92,76.92,71.21,70.41,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:18:00,613.4,0.32,64,3.18,77.58,0.28,60.32,86.8,80.35,46.1,96.35,0.0151,80.00,66.00,80.18,80.18,0.0102,0.0102,79.61,76.83,76.83,71.18,70.39,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:19:00,593.4,0.31,64,3.17,77.07,0.28,60.27,87.1,80.40,45.4,96.36,0.0151,80.00,66.00,80.20,80.20,0.0102,0.0102,79.53,76.74,76.74,71.15,70.37,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:20:00,591.2,0.31,64,3.19,77.38,0.28,60.49,88.2,80.40,47.8,96.38,0.0151,80.00,66.00,80.22,80.22,0.0102,0.0102,79.41,76.66,76.66,71.12,70.36,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:21:00,587.0,0.32,64,3.17,77.03,0.28,60.76,88.1,80.46,47.0,96.39,0.0151,80.00,66.00,80.24,80.24,0.0103,0.0103,79.35,76.58,76.58,71.10,70.34,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:22:00,581.4,0.31,63,3.10,77.35,0.28,60.52,86.6,80.41,46.1,96.41,0.0151,80.00,66.00,80.26,80.26,0.0103,0.0103,79.27,76.51,76.51,71.07,70.31,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:23:00,582.4,0.32,63,3.12,77.06,0.27,60.26,86.0,80.39,45.5,96.43,0.0151,80.00,66.00,80.28,80.28,0.0103,0.0103,79.24,76.45,76.45,71.04,70.29,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:24:00,582.3,0.32,63,3.11,77.39,0.28,60.47,88.1,80.38,47.9,96.44,0.0151,80.00,66.00,80.30,80.30,0.0103,0.0103,79.19,76.39,76.39,71.01,70.27,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:25:00,581.3,0.32,63,3.10,76.99,0.28,60.57,87.6,80.37,47.0,96.45,0.0151,80.00,66.00,80.32,80.32,0.0103,0.0103,79.19,76.35,76.35,70.99,70.25,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:26:00,582.5,0.32,63,3.12,77.52,0.28,60.42,86.6,80.36,45.9,96.47,0.0151,80.00,66.00,80.34,80.34,0.0103,0.0103,79.16,76.31,76.31,70.96,70.23,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:27:00,584.9,0.32,62,3.10,77.19,0.27,60.22,86.4,80.36,45.9,96.49,0.0151,80.00,66.00,80.36,80.36,0.0103,0.0103,79.19,76.28,76.28,70.94,70.21,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:28:00,582.8,0.32,63,3.10,77.51,0.28,60.53,88.4,80.39,47.9,96.50,0.0151,80.00,66.00,80.38,80.38,0.0103,0.0103,79.17,76.26,76.26,70.91,70.19,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:29:00,562.8,0.32,62,3.09,77.27,0.27,60.65,87.9,80.38,46.8,96.52,0.0151,80.00,66.00,80.40,80.40,0.0103,0.0103,79.17,76.25,76.25,70.89,70.17,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:30:00,560.5,0.32,62,3.10,77.47,0.27,60.69,87.4,80.40,46.0,96.53,0.0151,80.00,66.00,80.42,80.42,0.0103,0.0103,79.11,76.22,76.22,70.87,70.15,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:31:00,562.1,0.32,63,3.12,77.20,0.28,60.55,86.8,80.37,46.1,96.54,0.0151,80.00,66.00,80.43,80.43,0.0103,0.0103,79.10,76.20,76.20,70.85,70.13,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:32:00,559.7,0.32,63,3.11,77.39,0.27,60.88,88.8,80.41,47.8,96.56,0.0151,80.00,66.00,80.45,80.45,0.0103,0.0103,79.05,76.18,76.18,70.82,70.11,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:33:00,559.4,0.32,63,3.13,77.18,0.27,60.87,87.5,80.39,46.6,96.58,0.0151,80.00,66.00,80.47,80.47,0.0104,0.0104,79.04,76.15,76.15,70.80,70.09,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:34:00,557.9,0.32,62,3.09,77.35,0.28,60.71,86.7,80.43,45.8,96.59,0.0151,80.00,66.00,80.49,80.49,0.0104,0.0104,79.00,76.13,76.13,70.78,70.07,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:35:00,557.4,0.32,62,3.09,77.10,0.27,60.53,86.7,80.37,47.1,96.61,0.0151,80.00,66.00,80.51,80.51,0.0104,0.0104,78.99,76.10,76.10,70.76,70.05,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:36:00,550.4,0.32,61,3.01,77.36,0.27,60.77,88.3,80.33,47.9,96.62,0.0151,80.00,66.00,80.53,80.53,0.0104,0.0104,78.96,76.08,76.08,70.74,70.03,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:37:00,552.1,0.31,61,3.03,77.29,0.27,60.57,87.0,80.26,46.8,96.63,0.0152,80.00,66.00,80.55,80.55,0.0104,0.0104,78.97,76.06,76.06,70.72,70.02,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:38:00,551.4,0.32,61,3.01,77.30,0.27,60.39,86.7,80.28,46.1,96.65,0.0152,80.00,66.00,80.56,80.56,0.0104,0.0104,78.94,76.04,76.04,70.71,70.00,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:39:00,554.1,0.31,61,3.01,77.35,0.27,60.30,87.1,80.22,47.8,96.66,0.0152,80.00,66.00,80.58,80.58,0.0104,0.0104,78.95,76.03,76.03,70.69,69.98,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,1,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:40:00,550.8,0.32,61,3.02,77.36,0.27,60.66,88.4,80.30,47.7,96.68,0.0152,80.00,66.00,80.60,80.60,0.0104,0.0104,78.94,76.01,76.01,70.67,69.96,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:41:00,552.7,0.32,60,2.99,77.42,0.27,60.54,87.2,80.30,46.8,96.70,0.0152,80.00,66.00,80.62,80.62,0.0104,0.0104,78.95,76.00,76.00,70.65,69.95,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:42:00,532.1,0.32,61,3.01,77.40,0.27,60.46,87.1,80.45,45.8,96.71,0.0152,80.00,66.00,80.64,80.64,0.0104,0.0104,78.93,76.00,76.00,70.64,69.93,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:43:00,533.1,0.31,61,3.01,77.48,0.27,60.75,88.7,80.52,48.3,96.72,0.0152,80.00,66.00,80.65,80.65,0.0104,0.0104,78.91,75.98,75.98,70.62,69.92,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:44:00,529.4,0.31,61,3.03,77.38,0.27,61.09,88.8,80.65,47.0,96.74,0.0152,80.00,66.00,80.67,80.67,0.0104,0.0104,78.88,75.96,75.96,70.61,69.90,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:45:00,531.3,0.31,61,3.01,77.52,0.27,60.95,87.4,80.70,46.2,96.76,0.0152,80.00,66.00,80.69,80.69,0.0104,0.0104,78.87,75.94,75.94,70.59,69.89,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:46:00,529.6,0.32,61,3.01,77.37,0.27,60.82,86.9,80.91,45.5,96.77,0.0152,80.00,66.00,80.71,80.71,0.0105,0.0105,78.86,75.93,75.93,70.58,69.87,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:47:00,531.5,0.32,61,3.02,77.54,0.27,61.09,88.7,80.93,47.6,96.79,0.0152,80.00,66.00,80.72,80.72,0.0105,0.0105,78.86,75.92,75.92,70.56,69.86,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:48:00,527.3,0.32,61,3.02,77.36,0.27,61.24,88.1,81.06,46.4,96.80,0.0152,80.00,66.00,80.74,80.74,0.0105,0.0105,78.85,75.91,75.91,70.55,69.85,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:49:00,529.4,0.31,61,3.01,77.57,0.27,61.09,87.2,81.04,45.7,96.81,0.0152,80.00,66.00,80.76,80.76,0.0105,0.0105,78.85,75.90,75.90,70.54,69.83,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:50:00,528.3,0.32,61,3.01,77.33,0.27,60.95,86.9,81.12,46.1,96.83,0.0152,80.00,66.00,80.78,80.78,0.0105,0.0105,78.85,75.89,75.89,70.53,69.82,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:51:00,529.6,0.31,61,3.01,77.62,0.27,61.33,88.9,81.05,47.2,96.84,0.0152,80.00,66.00,80.79,80.79,0.0105,0.0105,78.84,75.88,75.88,70.51,69.81,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:52:00,527.1,0.32,61,3.02,77.35,0.27,61.30,87.7,81.09,46.3,96.86,0.0152,80.00,66.00,80.81,80.81,0.0105,0.0105,78.85,75.87,75.87,70.50,69.80,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:53:00,528.5,0.32,60,2.99,77.65,0.27,61.10,86.8,81.03,45.4,96.88,0.0152,80.00,66.00,80.83,80.83,0.0105,0.0105,78.84,75.87,75.87,70.49,69.78,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:54:00,528.8,0.32,61,3.01,77.31,0.27,60.94,86.9,81.02,46.1,96.89,0.0152,80.00,66.00,80.85,80.85,0.0106,0.0106,78.84,75.86,75.86,70.48,69.77,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:55:00,528.7,0.32,61,3.01,77.57,0.27,61.26,88.8,80.90,47.3,96.90,0.0152,80.00,66.00,80.86,80.86,0.0106,0.0106,78.82,75.85,75.85,70.47,69.76,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:56:00,527.0,0.31,61,3.01,77.19,0.27,61.14,87.5,80.88,46.3,96.92,0.0152,80.00,66.00,80.88,80.88,0.0106,0.0106,78.81,75.84,75.84,70.46,69.75,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:57:00,528.3,0.32,61,3.01,77.55,0.27,60.95,86.7,80.81,45.3,96.94,0.0152,80.00,66.00,80.89,80.89,0.0106,0.0106,78.78,75.83,75.83,70.45,69.74,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:58:00,529.2,0.32,61,3.01,77.20,0.27,60.95,87.8,80.84,47.7,96.95,0.0152,80.00,66.00,80.91,80.91,0.0106,0.0106,78.79,75.82,75.82,70.44,69.73,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:59:00,527.5,0.32,60,3.00,77.56,0.27,61.29,88.5,80.82,47.2,96.97,0.0152,80.00,66.00,80.92,80.92,0.0106,0.0106,78.77,75.81,75.81,70.43,69.72,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:00:00,527.1,0.32,61,3.01,77.24,0.27,61.17,87.3,80.84,46.0,96.98,0.0152,80.00,66.00,80.94,80.94,0.0106,0.0106,78.78,75.80,75.80,70.42,69.71,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:01:00,527.6,0.32,61,3.01,77.58,0.27,60.99,86.6,80.77,45.6,97.00,0.0151,80.00,66.00,80.95,80.95,0.0106,0.0106,78.76,75.80,75.80,70.41,69.70,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:02:00,528.9,0.32,61,3.01,77.25,0.27,61.17,88.6,80.76,48.1,97.02,0.0151,80.00,66.00,80.97,80.97,0.0106,0.0106,78.78,75.79,75.79,70.40,69.69,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:03:00,526.3,0.32,61,3.01,77.57,0.27,61.30,88.1,80.73,46.9,97.03,0.0151,80.00,66.00,80.98,80.98,0.0106,0.0106,78.76,75.79,75.79,70.39,69.68,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:04:00,527.5,0.31,60,2.99,77.26,0.27,61.10,86.9,80.71,46.1,97.05,0.0151,80.00,66.00,80.99,80.99,0.0106,0.0106,78.78,75.78,75.78,70.38,69.68,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:05:00,527.7,0.31,61,3.01,77.55,0.27,60.97,86.9,80.70,46.9,97.07,0.0151,80.00,66.00,81.01,81.01,0.0106,0.0106,78.76,75.77,75.77,70.38,69.67,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:06:00,528.1,0.32,61,3.01,77.31,0.27,61.30,88.8,80.71,48.0,97.09,0.0151,80.00,66.00,81.02,81.02,0.0106,0.0106,78.77,75.77,75.77,70.37,69.66,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:07:00,526.2,0.32,61,3.01,77.56,0.27,61.29,87.9,80.86,46.9,97.11,0.0150,80.00,66.00,81.03,81.03,0.0106,0.0106,78.75,75.77,75.77,70.36,69.65,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:08:00,528.2,0.32,61,3.01,77.32,0.27,61.11,86.9,80.91,46.0,97.12,0.0150,80.00,66.00,81.05,81.05,0.0107,0.0107,78.78,75.76,75.76,70.35,69.64,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:09:00,526.6,0.32,60,3.00,77.56,0.27,61.04,87.1,81.06,46.5,97.14,0.0150,80.00,66.00,81.06,81.06,0.0107,0.0107,78.76,75.76,75.76,70.35,69.64,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
