date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  14:10:00,528.5,0.32,61,3.02,77.36,0.27,61.41,89.1,81.14,47.7,97.16,0.0150,80.00,66.00,81.07,81.07,0.0107,0.0107,78.78,75.76,75.76,70.34,69.63,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:11:00,525.3,0.31,60,2.99,77.47,0.27,61.42,88.2,81.25,46.5,97.18,0.0150,80.00,66.00,81.09,81.09,0.0107,0.0107,78.76,75.76,75.76,70.33,69.62,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:12:00,527.8,0.32,61,3.01,77.29,0.27,61.25,87.4,81.22,45.6,97.20,0.0149,80.00,66.00,81.10,81.10,0.0107,0.0107,78.77,75.75,75.75,70.33,69.62,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,-1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:13:00,526.3,0.32,61,3.02,77.44,0.27,61.14,87.5,81.33,46.9,97.21,0.0149,80.00,66.00,81.11,81.11,0.0107,0.0107,78.74,75.75,75.75,70.32,69.61,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:14:00,526.9,0.32,61,3.02,77.24,0.27,61.51,88.8,81.27,46.9,97.23,0.0149,80.00,66.00,81.13,81.13,0.0107,0.0107,78.75,75.74,75.74,70.32,69.60,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:15:00,523.6,0.32,60,3.00,77.33,0.27,61.42,87.8,81.32,46.0,97.25,0.0149,80.00,66.00,81.14,81.14,0.0107,0.0107,78.72,75.74,75.74,70.31,69.60,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:16:00,527.0,0.32,61,3.02,77.31,0.27,61.22,87.0,81.22,45.4,97.27,0.0149,80.00,66.00,81.15,81.15,0.0107,0.0107,78.72,75.73,75.73,70.30,69.59,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:17:00,525.1,0.32,61,3.02,77.29,0.27,61.24,87.8,81.30,47.6,97.29,0.0149,80.00,66.00,81.16,81.16,0.0107,0.0107,78.70,75.72,75.72,70.30,69.59,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:18:00,525.7,0.31,61,3.01,77.35,0.27,61.65,89.0,81.24,47.5,97.30,0.0148,80.00,66.00,81.18,81.18,0.0107,0.0107,78.70,75.71,75.71,70.29,69.58,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:19:00,522.7,0.31,61,3.02,77.26,0.27,61.55,87.7,81.32,46.2,97.32,0.0148,80.00,66.00,81.19,81.19,0.0107,0.0107,78.68,75.70,75.70,70.29,69.57,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:20:00,526.0,0.32,61,3.02,77.28,0.27,61.33,86.8,81.21,45.6,97.34,0.0148,80.00,66.00,81.20,81.20,0.0107,0.0107,78.69,75.69,75.69,70.28,69.57,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:21:00,523.9,0.31,61,3.02,77.06,0.27,61.58,89.3,81.26,49.3,97.36,0.0148,80.00,66.00,81.21,81.21,0.0107,0.0107,78.66,75.69,75.69,70.28,69.56,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:22:00,523.0,0.32,61,3.03,77.31,0.27,61.92,89.1,81.17,48.5,97.38,0.0148,80.00,66.00,81.22,81.22,0.0108,0.0108,78.64,75.67,75.67,70.27,69.56,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:23:00,520.2,0.32,61,3.04,77.00,0.27,61.71,87.4,81.21,47.0,97.39,0.0147,80.00,66.00,81.24,81.24,0.0108,0.0108,78.61,75.66,75.66,70.26,69.55,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:24:00,522.8,0.32,61,3.01,77.27,0.27,61.55,87.3,81.13,48.2,97.41,0.0147,80.00,66.00,81.25,81.25,0.0108,0.0108,78.60,75.65,75.65,70.26,69.55,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:25:00,521.4,0.32,61,3.02,76.97,0.27,61.99,89.4,81.21,49.1,97.43,0.0147,80.00,66.00,81.26,81.26,0.0108,0.0108,78.59,75.64,75.64,70.25,69.54,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:26:00,520.6,0.32,60,3.00,77.30,0.27,61.85,87.5,81.13,47.5,97.45,0.0147,80.00,66.00,81.28,81.28,0.0108,0.0108,78.57,75.62,75.62,70.25,69.54,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:27:00,521.1,0.32,61,3.04,76.85,0.27,61.59,86.9,81.07,47.1,97.47,0.0147,80.00,66.00,81.29,81.29,0.0108,0.0108,78.56,75.61,75.61,70.24,69.53,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,-1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:28:00,521.1,0.32,61,3.02,77.17,0.27,61.76,88.9,80.97,49.9,97.48,0.0147,80.00,66.00,81.30,81.30,0.0108,0.0108,78.52,75.60,75.60,70.23,69.52,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:29:00,519.2,0.32,61,3.02,76.72,0.27,61.85,88.4,81.02,48.7,97.50,0.0146,80.00,66.00,81.31,81.31,0.0108,0.0108,78.50,75.59,75.59,70.23,69.52,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:30:00,519.1,0.32,61,3.01,77.08,0.27,61.66,87.2,81.11,47.4,97.52,0.0146,80.00,66.00,81.32,81.32,0.0108,0.0108,78.45,75.57,75.57,70.22,69.51,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:31:00,520.1,0.32,61,3.02,76.70,0.27,61.51,87.2,81.29,48.3,97.54,0.0146,80.00,66.00,81.34,81.34,0.0109,0.0109,78.45,75.56,75.56,70.21,69.51,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:32:00,519.7,0.31,60,3.00,77.06,0.27,62.00,89.7,81.49,49.1,97.56,0.0146,80.00,66.00,81.35,81.35,0.0109,0.0109,78.41,75.53,75.53,70.21,69.50,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:33:00,518.4,0.31,61,3.02,76.69,0.27,61.92,87.9,81.56,47.4,97.57,0.0146,80.00,66.00,81.36,81.36,0.0109,0.0109,78.42,75.51,75.51,70.20,69.50,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:34:00,518.6,0.31,61,3.02,77.03,0.27,61.77,87.3,81.70,46.7,97.59,0.0145,80.00,66.00,81.37,81.37,0.0109,0.0109,78.39,75.49,75.49,70.19,69.49,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,-1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:35:00,520.5,0.32,61,3.02,76.73,0.27,62.01,89.2,81.74,49.1,97.61,0.0145,80.00,66.00,81.38,81.38,0.0109,0.0109,78.41,75.48,75.48,70.19,69.48,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:36:00,517.4,0.32,61,3.01,77.01,0.27,62.16,88.7,81.79,47.8,97.63,0.0145,80.00,66.00,81.39,81.39,0.0109,0.0109,78.38,75.47,75.47,70.18,69.48,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:37:00,518.6,0.31,61,3.02,76.75,0.27,61.93,87.2,81.70,46.7,97.65,0.0145,80.00,66.00,81.41,81.41,0.0109,0.0109,78.40,75.46,75.46,70.17,69.47,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:38:00,518.3,0.32,61,3.02,76.98,0.27,61.78,87.1,81.74,47.2,97.66,0.0145,80.00,66.00,81.42,81.42,0.0109,0.0109,78.38,75.46,75.46,70.17,69.47,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:39:00,519.6,0.31,61,3.04,76.75,0.27,62.14,89.3,81.69,48.8,97.68,0.0144,80.00,66.00,81.43,81.43,0.0109,0.0109,78.40,75.45,75.45,70.16,69.46,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:40:00,516.5,0.31,61,3.01,76.97,0.27,62.12,88.0,81.76,47.3,97.70,0.0144,80.00,66.00,81.44,81.44,0.0109,0.0109,78.38,75.45,75.45,70.16,69.46,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5775,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:41:00,519.6,0.32,61,3.02,76.78,0.27,61.89,87.2,81.65,46.5,97.72,0.0144,80.00,66.00,81.45,81.45,0.0109,0.0109,78.39,75.44,75.44,70.15,69.45,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:42:00,518.0,0.32,61,3.02,76.92,0.27,61.87,88.3,81.71,49.0,97.74,0.0144,80.00,66.00,81.46,81.46,0.0110,0.0110,78.38,75.44,75.44,70.15,69.44,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:43:00,517.2,0.32,61,3.02,76.57,0.27,62.14,88.7,81.40,48.3,97.75,0.0144,80.00,66.00,81.47,81.47,0.0110,0.0110,78.37,75.44,75.44,70.14,69.44,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:44:00,514.3,0.32,61,3.01,76.64,0.27,61.89,87.4,81.29,47.2,97.77,0.0144,80.00,66.00,81.49,81.49,0.0110,0.0110,78.30,75.43,75.43,70.14,69.43,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:45:00,517.3,0.32,61,3.02,76.47,0.27,61.56,86.6,81.03,47.7,97.79,0.0143,80.00,66.00,81.50,81.50,0.0110,0.0110,78.27,75.42,75.42,70.13,69.43,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:46:00,515.0,0.32,61,3.02,76.52,0.27,61.93,89.2,81.04,49.6,97.81,0.0143,80.00,66.00,81.51,81.51,0.0110,0.0110,78.21,75.40,75.40,70.12,69.42,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:47:00,515.4,0.32,61,3.02,76.44,0.27,61.88,87.9,80.88,48.2,97.83,0.0143,80.00,66.00,81.52,81.52,0.0110,0.0110,78.19,75.37,75.37,70.12,69.42,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:48:00,514.0,0.32,60,3.00,76.41,0.27,61.60,87.0,80.95,47.5,97.84,0.0143,80.00,66.00,81.53,81.53,0.0110,0.0110,78.14,75.34,75.34,70.11,69.41,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:49:00,517.0,0.32,60,3.00,76.45,0.27,61.58,87.9,81.04,49.9,97.86,0.0143,80.00,66.00,81.53,81.53,0.0110,0.0110,78.13,75.32,75.32,70.10,69.41,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:50:00,513.1,0.32,61,3.02,76.35,0.27,62.06,89.5,81.49,49.3,97.88,0.0142,80.00,66.00,81.54,81.54,0.0110,0.0110,78.10,75.29,75.29,70.09,69.40,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:51:00,513.9,0.31,61,3.02,76.52,0.27,62.02,88.2,81.68,47.8,97.90,0.0142,80.00,66.00,81.55,81.55,0.0110,0.0110,78.09,75.27,75.27,70.09,69.40,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:52:00,512.8,0.31,61,3.01,76.31,0.27,61.83,87.4,81.91,46.7,97.92,0.0142,80.00,66.00,81.56,81.56,0.0110,0.0110,78.07,75.25,75.25,70.08,69.39,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:53:00,515.8,0.31,61,3.04,76.52,0.27,62.11,89.5,82.07,49.2,97.93,0.0142,80.00,66.00,81.57,81.57,0.0110,0.0110,78.06,75.23,75.23,70.07,69.38,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:54:00,512.0,0.31,61,3.04,76.29,0.27,62.30,88.8,82.20,47.9,97.95,0.0142,80.00,66.00,81.58,81.58,0.0110,0.0110,78.05,75.22,75.22,70.06,69.38,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:55:00,513.1,0.31,61,3.02,76.53,0.27,62.15,87.7,82.28,46.4,97.97,0.0141,80.00,66.00,81.59,81.59,0.0110,0.0110,78.05,75.20,75.20,70.05,69.37,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:56:00,512.1,0.31,61,3.02,76.29,0.27,61.97,87.2,82.32,47.1,97.99,0.0141,80.00,66.00,81.60,81.60,0.0110,0.0110,78.05,75.19,75.19,70.05,69.36,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:57:00,513.9,0.31,61,3.03,76.59,0.27,62.38,89.4,82.13,48.2,98.01,0.0141,80.00,66.00,81.61,81.61,0.0110,0.0110,78.05,75.19,75.19,70.04,69.36,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:58:00,510.4,0.32,61,3.03,76.19,0.27,62.18,87.6,81.74,47.0,98.02,0.0141,80.00,66.00,81.62,81.62,0.0110,0.0110,78.04,75.19,75.19,70.04,69.35,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:59:00,512.9,0.32,61,3.01,76.48,0.27,61.83,86.7,81.41,46.4,98.04,0.0141,80.00,66.00,81.63,81.63,0.0111,0.0111,78.01,75.19,75.19,70.03,69.34,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:00:00,512.9,0.32,61,3.03,76.08,0.27,61.89,88.5,81.23,49.6,98.06,0.0140,80.00,66.00,81.64,81.64,0.0111,0.0111,78.00,75.18,75.18,70.02,69.34,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:01:00,511.9,0.32,61,3.01,76.40,0.27,62.04,88.2,81.07,48.6,98.06,0.0140,80.00,66.00,81.65,81.65,0.0111,0.0111,77.96,75.17,75.17,70.02,69.33,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:02:00,511.4,0.32,61,3.02,76.03,0.27,61.79,87.0,80.98,47.7,98.06,0.0141,80.00,66.00,81.66,81.66,0.0111,0.0111,77.96,75.15,75.15,70.01,69.33,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:03:00,512.7,0.31,61,3.02,76.44,0.27,61.58,86.8,80.91,48.1,98.06,0.0141,80.00,66.00,81.67,81.67,0.0111,0.0111,77.92,75.13,75.13,70.00,69.32,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:04:00,513.2,0.32,61,3.02,76.06,0.27,61.95,89.6,81.10,50.4,98.06,0.0141,80.00,66.00,81.67,81.67,0.0111,0.0111,77.93,75.12,75.12,69.99,69.31,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:05:00,511.5,0.32,61,3.01,76.45,0.27,62.00,88.3,81.49,48.3,98.06,0.0141,80.00,66.00,81.68,81.68,0.0111,0.0111,77.91,75.10,75.10,69.99,69.31,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:06:00,511.6,0.32,60,3.00,76.07,0.27,61.84,87.5,81.68,47.0,98.06,0.0141,80.00,66.00,81.69,81.69,0.0111,0.0111,77.92,75.09,75.09,69.98,69.30,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:07:00,512.5,0.32,61,3.02,76.40,0.27,61.91,88.7,81.95,49.4,98.06,0.0141,80.00,66.00,81.70,81.70,0.0111,0.0111,77.90,75.09,75.09,69.98,69.30,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:08:00,512.2,0.31,61,3.04,76.06,0.27,62.33,89.7,82.03,48.7,98.06,0.0141,80.00,66.00,81.71,81.71,0.0111,0.0111,77.92,75.08,75.08,69.97,69.29,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:09:00,509.6,0.32,61,3.03,76.39,0.27,62.18,88.0,82.21,47.0,98.06,0.0141,80.00,66.00,81.72,81.72,0.0111,0.0111,77.89,75.07,75.07,69.96,69.28,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:10:00,511.9,0.32,61,3.01,76.07,0.27,61.99,87.2,82.22,46.0,98.06,0.0141,80.00,66.00,81.73,81.73,0.0111,0.0111,77.92,75.07,75.07,69.96,69.28,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:11:00,511.2,0.31,61,3.03,76.33,0.27,62.15,89.0,82.35,48.8,98.06,0.0141,80.00,66.00,81.73,81.73,0.0111,0.0111,77.90,75.07,75.07,69.95,69.27,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:12:00,510.9,0.31,61,3.01,76.10,0.27,62.43,89.1,82.33,47.8,98.06,0.0141,80.00,66.00,81.74,81.74,0.0111,0.0111,77.92,75.06,75.06,69.95,69.27,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:13:00,508.4,0.31,61,3.03,76.29,0.27,62.26,87.6,82.26,46.4,98.06,0.0141,81.00,67.00,81.75,81.75,0.0111,0.0111,77.88,75.06,75.06,69.94,69.26,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,-1,1.1,0.8775,1,1200,0,0,2,0,0
07/08  15:14:00,480.2,0.31,58,2.86,76.10,0.27,61.93,86.9,81.95,46.0,98.06,0.0141,81.00,67.00,81.76,81.76,0.0111,0.0111,77.88,75.05,75.05,69.94,69.26,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:15:00,453.4,0.31,57,2.84,76.14,0.25,62.21,89.7,81.51,49.9,98.06,0.0141,80.00,66.00,81.77,81.77,0.0111,0.0111,77.76,75.03,75.03,69.93,69.25,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:16:00,496.8,0.31,61,3.01,75.93,0.25,62.30,88.5,81.15,48.9,98.06,0.0141,80.00,66.00,81.78,81.78,0.0111,0.0111,77.70,75.00,75.00,69.92,69.25,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:17:00,507.7,0.31,61,3.01,75.98,0.27,61.97,87.0,81.21,47.5,98.06,0.0141,80.00,66.00,81.80,81.80,0.0111,0.0111,77.69,74.97,74.97,69.92,69.24,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:18:00,510.8,0.31,61,3.01,75.99,0.27,61.67,86.6,81.03,48.1,98.06,0.0141,80.00,66.00,81.81,81.81,0.0111,0.0111,77.72,74.95,74.95,69.91,69.24,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:19:00,508.9,0.32,61,3.03,76.07,0.27,62.07,89.5,81.24,50.1,98.06,0.0141,80.00,66.00,81.81,81.81,0.0111,0.0111,77.72,74.94,74.94,69.90,69.23,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:20:00,510.0,0.31,61,3.03,76.13,0.27,62.10,88.5,81.44,48.8,98.06,0.0141,80.00,66.00,81.82,81.82,0.0111,0.0111,77.74,74.94,74.94,69.90,69.23,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:21:00,508.5,0.32,61,3.04,76.04,0.27,61.94,87.6,81.84,47.2,98.06,0.0141,80.00,66.00,81.83,81.83,0.0111,0.0111,77.73,74.93,74.93,69.89,69.22,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:22:00,511.5,0.31,61,3.03,76.18,0.27,61.90,87.9,82.02,48.5,98.06,0.0141,80.00,66.00,81.83,81.83,0.0111,0.0111,77.75,74.93,74.93,69.89,69.21,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:23:00,508.9,0.32,61,3.04,75.99,0.27,62.40,90.0,82.24,48.7,98.06,0.0141,80.00,66.00,81.84,81.84,0.0111,0.0111,77.76,74.93,74.93,69.88,69.21,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:24:00,509.6,0.32,61,3.02,76.25,0.27,62.29,88.1,82.36,47.0,98.06,0.0141,80.00,66.00,81.85,81.85,0.0111,0.0111,77.76,74.93,74.93,69.88,69.20,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:25:00,508.6,0.32,61,3.02,76.01,0.27,62.10,87.4,82.45,46.0,98.06,0.0141,80.00,66.00,81.86,81.86,0.0111,0.0111,77.77,74.94,74.94,69.87,69.20,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:26:00,520.1,0.32,63,3.12,76.23,0.27,62.45,89.9,82.58,48.4,98.06,0.0141,80.00,66.00,81.87,81.87,0.0111,0.0111,77.78,74.94,74.94,69.87,69.19,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:27:00,516.5,0.32,63,3.13,75.93,0.28,62.69,89.4,82.58,47.4,98.06,0.0141,80.00,66.00,81.87,81.87,0.0112,0.0112,77.79,74.94,74.94,69.86,69.19,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:28:00,516.8,0.31,62,3.08,76.26,0.28,62.48,87.5,82.27,45.8,98.06,0.0141,80.00,66.00,81.88,81.88,0.0112,0.0112,77.77,74.94,74.94,69.86,69.19,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:29:00,517.4,0.31,63,3.12,75.89,0.28,62.15,87.1,81.95,47.3,98.06,0.0141,80.00,66.00,81.89,81.89,0.0112,0.0112,77.78,74.94,74.94,69.86,69.18,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:30:00,517.8,0.32,63,3.12,76.27,0.28,62.54,89.4,81.74,48.5,98.06,0.0141,80.00,66.00,81.89,81.89,0.0112,0.0112,77.77,74.94,74.94,69.85,69.18,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:31:00,519.7,0.32,63,3.15,75.90,0.28,62.35,87.7,81.57,47.5,98.06,0.0141,80.00,66.00,81.90,81.90,0.0112,0.0112,77.78,74.94,74.94,69.85,69.17,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:32:00,538.7,0.32,63,3.12,76.32,0.28,61.90,86.2,81.43,46.7,98.06,0.0141,80.00,66.00,81.90,81.90,0.0112,0.0112,77.81,74.94,74.94,69.85,69.17,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:33:00,540.3,0.32,62,3.09,76.02,0.28,61.83,87.6,81.37,49.3,98.06,0.0141,80.00,66.00,81.90,81.90,0.0112,0.0112,77.87,74.95,74.95,69.84,69.17,17.8,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8775,1,1200,0,0,0,0,0
