date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  16:59:00,547.5,0.31,62,3.10,76.79,0.27,61.34,87.6,81.07,46.3,93.99,0.0142,80.00,66.00,81.03,81.03,0.0106,0.0106,78.44,75.51,75.51,70.13,69.40,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:00:00,537.0,0.31,60,2.99,76.56,0.27,61.02,86.9,81.09,45.9,93.92,0.0142,80.00,66.00,81.02,81.02,0.0106,0.0106,78.40,75.49,75.49,70.12,69.40,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:01:00,539.9,0.32,61,3.00,76.68,0.27,61.08,88.7,81.06,48.0,93.92,0.0142,80.00,66.00,81.01,81.01,0.0106,0.0106,78.37,75.47,75.47,70.12,69.40,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.7,0.5775,0,0,0,0,0,0,0
07/08  17:02:00,535.3,0.31,61,3.01,76.42,0.27,61.15,88.6,81.14,47.1,93.92,0.0142,80.00,66.00,80.99,80.99,0.0105,0.0105,78.33,75.45,75.45,70.11,69.40,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.4,0.5775,0,0,0,0,0,0,0
07/08  17:03:00,521.3,0.31,60,3.00,76.64,0.27,61.05,88.2,81.12,46.4,93.92,0.0142,80.00,66.00,80.97,80.97,0.0105,0.0105,78.28,75.42,75.42,70.11,69.39,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.2,0.5775,0,0,0,0,0,0,0
07/08  17:04:00,516.3,0.32,61,3.01,76.30,0.27,61.18,88.6,81.23,45.8,93.92,0.0142,80.00,66.00,80.95,80.95,0.0105,0.0105,78.21,75.39,75.39,70.10,69.39,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:05:00,517.4,0.32,60,3.00,76.59,0.27,61.36,89.7,81.22,48.1,93.92,0.0142,80.00,66.00,80.93,80.93,0.0105,0.0105,78.15,75.36,75.36,70.10,69.39,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:06:00,513.6,0.31,61,3.01,76.16,0.27,61.58,89.6,81.32,47.1,93.92,0.0142,80.00,66.00,80.91,80.91,0.0105,0.0105,78.10,75.32,75.32,70.09,69.38,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:07:00,513.3,0.31,61,3.01,76.51,0.27,61.46,88.4,81.30,46.4,93.92,0.0142,80.00,66.00,80.89,80.89,0.0105,0.0105,78.05,75.29,75.29,70.08,69.38,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:08:00,502.0,0.32,58,2.90,76.10,0.26,61.13,87.2,81.28,45.9,93.92,0.0142,80.00,66.00,80.88,80.88,0.0105,0.0105,78.02,75.26,75.26,70.07,69.37,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:09:00,503.9,0.32,58,2.89,76.41,0.26,61.12,88.6,81.23,48.2,93.92,0.0142,80.00,66.00,80.86,80.86,0.0105,0.0105,77.97,75.22,75.22,70.06,69.36,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:10:00,501.2,0.32,58,2.90,76.02,0.26,61.21,88.4,81.26,46.6,93.92,0.0142,80.00,66.00,80.85,80.85,0.0105,0.0105,77.95,75.19,75.19,70.05,69.36,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:11:00,484.5,0.31,58,2.87,76.37,0.26,61.06,88.0,81.24,46.0,93.92,0.0142,80.00,66.00,80.83,80.83,0.0105,0.0105,77.89,75.16,75.16,70.04,69.35,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:12:00,482.3,0.31,58,2.90,75.89,0.25,61.08,88.5,81.14,45.6,93.92,0.0142,80.00,66.00,80.82,80.82,0.0105,0.0105,77.84,75.13,75.13,70.03,69.35,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:13:00,481.1,0.32,58,2.90,76.13,0.26,60.96,88.1,80.98,45.7,93.92,0.0142,80.00,66.00,80.81,80.81,0.0105,0.0105,77.74,75.09,75.09,70.02,69.34,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:14:00,481.8,0.32,58,2.87,75.68,0.26,61.13,89.5,80.91,47.5,93.92,0.0142,80.00,66.00,80.79,80.79,0.0104,0.0104,77.68,75.05,75.05,70.01,69.33,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:15:00,473.5,0.32,57,2.84,75.93,0.26,61.15,88.8,80.82,46.7,93.92,0.0142,80.00,66.00,80.78,80.78,0.0104,0.0104,77.59,75.00,75.00,70.00,69.32,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:16:00,472.8,0.32,57,2.83,75.55,0.25,60.80,87.3,80.59,46.2,93.92,0.0142,80.00,66.00,80.77,80.77,0.0104,0.0104,77.54,74.95,74.95,69.99,69.31,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:17:00,471.7,0.32,57,2.81,75.81,0.25,60.63,87.3,80.46,45.9,93.92,0.0142,80.00,66.00,80.75,80.75,0.0104,0.0104,77.46,74.91,74.91,69.97,69.30,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:18:00,472.8,0.32,57,2.83,75.46,0.25,60.58,88.4,80.44,48.2,93.92,0.0142,80.00,66.00,80.74,80.74,0.0104,0.0104,77.43,74.86,74.86,69.96,69.29,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:19:00,451.7,0.32,57,2.82,75.68,0.25,60.94,89.7,80.46,47.8,93.92,0.0142,80.00,66.00,80.73,80.73,0.0104,0.0104,77.34,74.82,74.82,69.94,69.28,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:20:00,450.9,0.32,57,2.84,75.36,0.25,61.02,89.2,80.43,47.1,93.92,0.0142,80.00,66.00,80.72,80.72,0.0104,0.0104,77.28,74.77,74.77,69.93,69.27,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:21:00,448.7,0.32,57,2.84,75.50,0.25,60.97,88.7,80.46,46.7,93.92,0.0142,80.00,66.00,80.70,80.70,0.0104,0.0104,77.18,74.72,74.72,69.91,69.26,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:22:00,450.4,0.32,57,2.83,75.36,0.25,60.86,88.2,80.44,46.9,93.92,0.0142,80.00,66.00,80.69,80.69,0.0104,0.0104,77.13,74.66,74.66,69.90,69.25,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:23:00,442.0,0.32,55,2.75,75.45,0.24,61.04,89.5,80.47,48.6,93.92,0.0142,80.00,66.00,80.68,80.68,0.0104,0.0104,77.07,74.62,74.62,69.88,69.24,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:24:00,429.1,0.31,55,2.75,75.27,0.24,61.01,88.9,80.50,47.8,93.92,0.0142,80.00,66.00,80.67,80.67,0.0104,0.0104,77.03,74.57,74.57,69.86,69.22,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:25:00,417.5,0.32,55,2.74,75.36,0.24,61.18,89.8,80.69,47.1,93.92,0.0142,80.00,66.00,80.67,80.67,0.0104,0.0104,76.92,74.53,74.53,69.84,69.21,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:26:00,419.7,0.31,55,2.75,75.20,0.24,61.10,89.0,80.83,46.4,93.92,0.0142,80.00,66.00,80.66,80.66,0.0104,0.0104,76.86,74.47,74.47,69.83,69.20,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:27:00,417.1,0.32,55,2.76,75.07,0.24,61.11,89.4,81.04,47.8,93.92,0.0142,80.00,66.00,80.65,80.65,0.0104,0.0104,76.77,74.42,74.42,69.81,69.18,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:28:00,417.7,0.32,55,2.76,75.10,0.24,61.42,90.3,81.13,47.2,93.92,0.0142,80.00,66.00,80.64,80.64,0.0104,0.0104,76.72,74.37,74.37,69.79,69.17,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:29:00,415.5,0.32,55,2.76,75.05,0.24,61.37,89.4,81.32,46.4,93.92,0.0142,80.00,66.00,80.64,80.64,0.0104,0.0104,76.66,74.32,74.32,69.77,69.15,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:30:00,410.2,0.32,54,2.70,75.16,0.24,61.22,88.2,81.30,45.5,93.92,0.0142,80.00,66.00,80.63,80.63,0.0104,0.0104,76.63,74.27,74.27,69.75,69.14,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:31:00,406.6,0.32,54,2.67,75.10,0.24,60.99,87.9,81.36,45.0,93.92,0.0142,80.00,66.00,80.62,80.62,0.0104,0.0104,76.60,74.24,74.24,69.73,69.12,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:32:00,397.8,0.31,54,2.68,75.33,0.24,61.19,90.1,81.15,47.4,93.92,0.0142,80.00,66.00,80.62,80.62,0.0104,0.0104,76.56,74.20,74.20,69.71,69.11,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:33:00,394.6,0.32,54,2.67,75.01,0.24,61.49,90.2,81.02,46.4,93.92,0.0142,80.00,66.00,80.61,80.61,0.0104,0.0104,76.53,74.17,74.17,69.69,69.09,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:34:00,394.6,0.31,54,2.67,75.31,0.24,61.32,88.6,80.72,45.9,93.92,0.0142,80.00,66.00,80.61,80.61,0.0104,0.0104,76.49,74.13,74.13,69.68,69.08,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:35:00,393.7,0.32,54,2.68,74.94,0.24,61.14,88.1,80.60,45.6,93.92,0.0142,80.00,66.00,80.61,80.61,0.0104,0.0104,76.47,74.11,74.11,69.66,69.06,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:36:00,394.3,0.32,53,2.65,75.23,0.24,60.99,88.0,80.42,45.8,93.92,0.0142,80.00,66.00,80.60,80.60,0.0104,0.0104,76.43,74.08,74.08,69.64,69.05,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:37:00,389.0,0.32,52,2.59,74.82,0.23,61.05,89.2,80.34,48.1,93.92,0.0142,80.00,66.00,80.59,80.59,0.0104,0.0104,76.41,74.05,74.05,69.62,69.03,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:38:00,387.2,0.32,52,2.58,75.11,0.23,60.97,88.8,80.14,47.4,93.92,0.0142,80.00,66.00,80.59,80.59,0.0104,0.0104,76.35,74.02,74.02,69.61,69.02,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:39:00,370.5,0.32,52,2.59,74.86,0.23,60.82,88.5,80.07,47.1,93.92,0.0142,80.00,66.00,80.59,80.59,0.0104,0.0104,76.32,73.99,73.99,69.59,69.00,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:40:00,370.3,0.32,52,2.59,75.12,0.23,60.95,89.4,79.98,46.7,93.92,0.0142,80.00,66.00,80.58,80.58,0.0104,0.0104,76.24,73.96,73.96,69.57,68.99,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:41:00,371.0,0.32,52,2.59,74.80,0.23,60.84,89.0,79.97,48.1,93.92,0.0142,80.00,66.00,80.58,80.58,0.0104,0.0104,76.21,73.92,73.92,69.55,68.97,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:42:00,370.2,0.31,52,2.60,75.01,0.23,61.22,90.9,80.12,48.7,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,76.15,73.88,73.88,69.53,68.96,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:43:00,355.2,0.32,50,2.49,74.79,0.23,61.23,89.8,80.32,47.8,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,76.13,73.85,73.85,69.52,68.94,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:44:00,345.6,0.31,50,2.50,74.87,0.22,61.29,89.8,80.57,47.2,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,76.04,73.81,73.81,69.50,68.92,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,-1,1.1,0.5775,0,0,0,0,0,0,0
07/08  17:45:00,345.1,0.32,50,2.51,74.72,0.22,61.30,89.4,80.73,46.3,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.99,73.77,73.77,69.48,68.91,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:46:00,343.5,0.32,50,2.50,74.69,0.22,61.38,90.1,80.97,48.3,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.92,73.73,73.73,69.46,68.89,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:47:00,343.6,0.32,50,2.50,74.67,0.22,61.73,90.9,81.07,47.7,93.92,0.0142,80.00,66.00,80.56,80.56,0.0104,0.0104,75.88,73.69,73.69,69.44,68.88,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:48:00,343.0,0.32,50,2.49,74.66,0.22,61.69,89.9,81.26,46.4,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.83,73.65,73.65,69.42,68.86,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:49:00,343.4,0.32,50,2.48,74.80,0.22,61.53,88.8,81.26,45.6,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.81,73.61,73.61,69.40,68.85,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:50:00,334.9,0.32,49,0.00,74.52,0.22,61.37,88.6,81.33,45.1,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.77,73.57,73.57,69.39,68.83,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:51:00,323.0,0.32,48,0.00,74.71,0.21,61.35,89.5,81.10,47.2,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.70,73.54,73.54,69.37,68.81,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:52:00,320.1,0.32,49,0.00,74.36,0.21,61.73,90.6,80.93,46.9,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.63,73.50,73.50,69.35,68.80,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:53:00,320.0,0.32,48,0.00,74.59,0.21,61.71,89.9,80.68,46.5,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.55,73.45,73.45,69.33,68.78,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:54:00,319.3,0.31,49,0.00,74.22,0.21,61.52,88.9,80.58,46.1,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.50,73.41,73.41,69.31,68.76,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:55:00,320.0,0.32,48,0.00,74.47,0.21,61.43,88.6,80.43,45.7,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.44,73.36,73.36,69.29,68.75,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:56:00,318.4,0.32,48,0.00,74.10,0.21,61.35,88.9,80.39,47.6,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.40,73.32,73.32,69.27,68.73,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:57:00,313.6,0.32,46,0.00,74.55,0.21,61.64,90.6,80.31,48.3,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.35,73.27,73.27,69.25,68.71,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:58:00,305.3,0.31,46,0.00,74.26,0.20,61.44,89.0,80.23,47.9,93.92,0.0142,80.00,66.00,80.57,80.57,0.0104,0.0104,75.35,73.24,73.24,69.23,68.70,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  17:59:00,298.6,0.32,46,0.00,74.45,0.20,61.58,90.0,80.15,47.6,93.92,0.0142,80.00,66.00,80.58,80.58,0.0104,0.0104,75.29,73.21,73.21,69.21,68.68,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:00:00,299.3,0.32,46,0.00,74.19,0.20,61.57,89.5,80.09,47.1,93.92,0.0142,80.00,66.00,80.58,80.58,0.0104,0.0104,75.25,73.17,73.17,69.19,68.66,17.8,1,1,1,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:01:00,296.7,0.32,47,0.00,74.30,0.20,61.48,89.1,80.05,48.0,93.84,0.0142,78.00,68.00,80.59,80.59,0.0105,0.0105,75.18,73.14,73.14,69.17,68.65,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:02:00,352.9,0.32,52,2.59,74.10,0.21,61.66,90.4,80.06,49.1,93.76,0.0142,78.00,68.00,80.59,80.59,0.0105,0.0105,75.17,73.10,73.10,69.15,68.63,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:03:00,433.1,0.31,56,2.78,74.24,0.25,61.14,87.3,80.75,47.4,93.68,0.0142,78.00,68.00,80.60,80.60,0.0105,0.0105,75.33,73.09,73.09,69.13,68.61,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:04:00,437.4,0.31,56,2.81,74.43,0.25,60.98,87.8,81.09,46.4,93.60,0.0143,78.00,68.00,80.59,80.59,0.0105,0.0105,75.54,73.12,73.12,69.12,68.60,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:05:00,438.3,0.31,57,2.82,74.57,0.25,60.91,88.3,81.42,45.6,93.51,0.0143,78.00,68.00,80.58,80.58,0.0105,0.0105,75.69,73.17,73.17,69.11,68.58,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:06:00,441.4,0.31,57,2.82,74.91,0.25,60.91,88.7,81.56,45.7,93.43,0.0143,78.00,68.00,80.56,80.56,0.0105,0.0105,75.85,73.24,73.24,69.10,68.57,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:07:00,442.2,0.31,57,2.84,74.87,0.25,61.21,90.5,81.70,46.4,93.35,0.0143,78.00,68.00,80.55,80.55,0.0105,0.0105,75.99,73.31,73.31,69.10,68.56,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:08:00,451.2,0.31,58,2.91,75.26,0.26,61.36,90.0,81.48,45.7,93.27,0.0143,78.00,68.00,80.53,80.53,0.0105,0.0105,76.11,73.39,73.39,69.10,68.55,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:09:00,452.0,0.32,58,2.90,75.10,0.26,61.35,89.4,81.24,45.5,93.19,0.0144,78.00,68.00,80.52,80.52,0.0105,0.0105,76.24,73.47,73.47,69.10,68.54,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:10:00,454.6,0.31,58,2.90,75.56,0.26,61.25,88.7,80.80,45.3,93.11,0.0144,78.00,68.00,80.50,80.50,0.0105,0.0105,76.34,73.55,73.55,69.10,68.54,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:11:00,475.2,0.32,58,2.90,75.40,0.26,60.96,87.7,80.55,45.6,93.03,0.0144,78.00,68.00,80.49,80.49,0.0105,0.0105,76.49,73.63,73.63,69.11,68.53,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:12:00,477.1,0.32,59,2.91,75.89,0.26,60.94,89.0,80.28,47.4,92.95,0.0144,78.00,68.00,80.47,80.47,0.0105,0.0105,76.62,73.71,73.71,69.12,68.53,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:13:00,479.4,0.32,58,2.89,75.77,0.26,60.92,88.7,80.16,47.3,92.87,0.0145,78.00,68.00,80.46,80.46,0.0105,0.0105,76.77,73.80,73.80,69.13,68.53,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:14:00,479.2,0.32,58,2.90,76.12,0.26,60.75,88.5,79.96,47.0,92.79,0.0145,78.00,68.00,80.44,80.44,0.0105,0.0105,76.86,73.89,73.89,69.14,68.54,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:15:00,483.3,0.32,58,2.89,75.99,0.26,60.54,88.0,79.86,46.6,92.71,0.0145,78.00,68.00,80.42,80.42,0.0105,0.0105,76.99,73.97,73.97,69.15,68.54,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:16:00,484.2,0.32,58,2.90,76.22,0.26,60.44,88.1,79.76,46.5,92.62,0.0145,78.00,68.00,80.41,80.41,0.0105,0.0105,77.06,74.05,74.05,69.16,68.54,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:17:00,486.9,0.32,58,2.89,76.17,0.26,60.54,89.4,79.72,48.6,92.54,0.0145,78.00,68.00,80.39,80.39,0.0105,0.0105,77.16,74.12,74.12,69.17,68.55,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:18:00,484.2,0.32,58,2.88,76.19,0.26,60.72,89.5,79.85,47.9,92.46,0.0146,78.00,68.00,80.37,80.37,0.0105,0.0105,77.21,74.18,74.18,69.19,68.56,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:19:00,497.4,0.32,60,3.00,76.22,0.27,60.79,89.5,80.14,47.2,92.38,0.0146,78.00,68.00,80.35,80.35,0.0105,0.0105,77.27,74.24,74.24,69.20,68.57,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:20:00,495.4,0.32,61,3.01,76.12,0.27,60.96,89.7,80.47,46.5,92.30,0.0146,78.00,68.00,80.34,80.34,0.0105,0.0105,77.29,74.29,74.29,69.22,68.57,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:21:00,496.2,0.32,60,3.00,76.22,0.27,60.98,89.2,80.62,47.0,92.22,0.0146,78.00,68.00,80.32,80.32,0.0105,0.0105,77.33,74.33,74.33,69.23,68.58,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:22:00,494.8,0.32,61,3.01,76.16,0.27,61.35,90.5,80.84,47.3,92.14,0.0146,78.00,68.00,80.30,80.30,0.0105,0.0105,77.34,74.37,74.37,69.25,68.59,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  18:23:00,495.8,0.31,61,3.02,76.20,0.27,61.38,89.6,80.89,46.7,92.06,0.0147,78.00,68.00,80.29,80.29,0.0105,0.0105,77.36,74.39,74.39,69.26,68.60,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0
