date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  22:40:00,0.0,0.32,49,0.00,67.13,0.00,77.95,71.0,81.44,57.3,76.28,0.0157,90.00,55.00,81.81,81.81,0.0127,0.0127,66.21,66.05,66.05,65.82,65.73,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:41:00,0.0,0.32,48,0.00,67.16,0.00,78.14,68.2,81.70,54.7,76.26,0.0157,90.00,55.00,81.82,81.82,0.0127,0.0127,66.16,66.02,66.02,65.78,65.70,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:42:00,0.0,0.31,49,0.00,67.08,0.00,78.34,66.5,82.01,53.1,76.24,0.0157,90.00,55.00,81.83,81.83,0.0127,0.0127,66.12,65.98,65.98,65.75,65.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:43:00,0.0,0.31,49,0.00,67.07,0.00,78.64,69.2,82.19,56.7,76.23,0.0157,90.00,55.00,81.84,81.84,0.0127,0.0127,66.08,65.94,65.94,65.71,65.63,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:44:00,0.0,0.32,48,0.00,67.04,0.00,78.92,67.4,82.37,55.0,76.21,0.0157,90.00,55.00,81.84,81.84,0.0127,0.0127,66.03,65.91,65.91,65.68,65.60,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:45:00,0.0,0.31,49,0.00,67.06,0.00,79.14,65.0,82.45,52.9,76.19,0.0157,90.00,55.00,81.85,81.85,0.0127,0.0127,65.99,65.87,65.87,65.65,65.57,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:46:00,0.0,0.31,49,0.00,67.07,0.00,79.34,65.0,82.55,53.7,76.17,0.0157,90.00,55.00,81.86,81.86,0.0128,0.0128,65.95,65.84,65.84,65.62,65.55,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:47:00,0.0,0.32,49,0.00,67.05,0.00,79.66,66.7,82.62,55.5,76.15,0.0157,90.00,55.00,81.87,81.87,0.0128,0.0128,65.91,65.80,65.80,65.58,65.52,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:48:00,0.0,0.32,49,0.00,67.10,0.00,79.78,64.3,82.34,53.6,76.14,0.0157,90.00,55.00,81.88,81.88,0.0128,0.0128,65.88,65.77,65.77,65.55,65.49,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:49:00,0.0,0.32,49,0.00,67.03,0.00,79.79,62.3,82.07,52.1,76.12,0.0157,90.00,55.00,81.88,81.88,0.0128,0.0128,65.84,65.74,65.74,65.52,65.46,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:50:00,0.0,0.31,48,0.00,67.07,0.00,79.81,65.6,81.74,56.7,76.10,0.0157,90.00,55.00,81.89,81.89,0.0128,0.0128,65.80,65.70,65.70,65.49,65.43,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:51:00,0.0,0.32,49,0.00,66.79,0.00,79.81,64.2,81.60,55.5,76.08,0.0157,90.00,55.00,81.90,81.90,0.0128,0.0128,65.77,65.67,65.67,65.46,65.41,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:52:00,0.0,0.31,48,0.00,66.77,0.00,79.76,62.4,81.36,54.0,76.06,0.0157,90.00,55.00,81.91,81.91,0.0128,0.0128,65.73,65.64,65.64,65.44,65.38,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:53:00,0.0,0.32,49,0.00,66.70,0.00,79.69,62.9,81.26,55.3,76.05,0.0157,90.00,55.00,81.91,81.91,0.0128,0.0128,65.70,65.61,65.61,65.41,65.36,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:54:00,0.0,0.32,49,0.00,66.63,0.00,79.75,64.6,81.18,57.2,76.03,0.0157,90.00,55.00,81.92,81.92,0.0128,0.0128,65.66,65.58,65.58,65.38,65.33,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:55:00,0.0,0.31,49,0.00,66.33,0.00,79.71,62.7,81.18,55.3,76.01,0.0157,90.00,55.00,81.93,81.93,0.0129,0.0129,65.63,65.55,65.55,65.35,65.31,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:56:00,0.0,0.31,49,0.00,66.16,0.00,79.74,61.5,81.49,54.0,75.99,0.0157,90.00,55.00,81.93,81.93,0.0129,0.0129,65.60,65.53,65.53,65.33,65.28,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:57:00,0.0,0.32,50,0.00,66.13,0.00,79.94,64.1,81.76,57.3,75.97,0.0157,90.00,55.00,81.94,81.94,0.0129,0.0129,65.57,65.50,65.50,65.30,65.26,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:58:00,0.0,0.31,49,0.00,65.95,0.00,80.21,63.6,82.23,56.0,75.96,0.0157,90.00,55.00,81.95,81.95,0.0129,0.0129,65.54,65.47,65.47,65.28,65.24,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  22:59:00,0.0,0.31,49,0.00,65.95,0.00,80.49,61.5,82.54,53.8,75.94,0.0157,90.00,55.00,81.95,81.95,0.0129,0.0129,65.51,65.44,65.44,65.25,65.21,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:00:00,0.0,0.31,49,0.00,65.80,0.00,80.72,60.8,82.79,53.4,75.92,0.0157,90.00,55.00,81.96,81.96,0.0129,0.0129,65.48,65.42,65.42,65.23,65.19,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:01:00,0.0,0.32,49,0.00,65.77,0.00,81.01,63.1,83.00,55.7,75.91,0.0157,90.00,55.00,81.97,81.97,0.0129,0.0129,65.45,65.39,65.39,65.21,65.17,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:02:00,0.0,0.31,49,0.00,65.68,0.00,81.17,60.7,82.91,53.3,75.89,0.0157,90.00,55.00,81.98,81.98,0.0129,0.0129,65.42,65.36,65.36,65.18,65.15,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:03:00,0.0,0.31,49,0.00,65.55,0.00,81.18,59.2,82.56,52.3,75.88,0.0157,90.00,55.00,82.00,82.00,0.0129,0.0129,65.39,65.34,65.34,65.16,65.13,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:04:00,0.0,0.32,49,0.00,65.53,0.00,81.05,61.3,81.98,55.4,75.86,0.0157,90.00,55.00,82.01,82.01,0.0129,0.0129,65.36,65.31,65.31,65.14,65.11,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:05:00,0.0,0.32,49,0.00,65.37,0.00,80.93,61.5,81.70,55.6,75.84,0.0156,90.00,55.00,82.02,82.02,0.0130,0.0130,65.34,65.29,65.29,65.12,65.09,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:06:00,0.0,0.32,49,0.00,65.39,0.00,80.73,60.2,81.33,54.5,75.83,0.0156,90.00,55.00,82.04,82.04,0.0130,0.0130,65.31,65.27,65.27,65.09,65.07,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:07:00,0.0,0.31,49,0.00,65.20,0.00,80.53,59.6,81.13,54.4,75.82,0.0156,90.00,55.00,82.05,82.05,0.0130,0.0130,65.29,65.24,65.24,65.07,65.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:08:00,0.0,0.32,49,0.00,65.13,0.00,80.46,64.6,80.98,59.8,75.80,0.0156,90.00,55.00,82.06,82.06,0.0130,0.0130,65.26,65.22,65.22,65.05,65.03,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:09:00,0.0,0.32,49,0.00,65.01,0.00,80.38,63.0,81.20,58.1,75.78,0.0156,90.00,55.00,82.08,82.08,0.0130,0.0130,65.24,65.20,65.20,65.03,65.01,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:10:00,0.0,0.32,48,0.00,64.92,0.00,80.48,61.6,81.72,56.2,75.77,0.0156,90.00,55.00,82.09,82.09,0.0130,0.0130,65.21,65.18,65.18,65.01,64.99,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:11:00,0.0,0.31,49,0.00,64.89,0.00,80.74,63.1,82.17,57.9,75.75,0.0156,90.00,55.00,82.10,82.10,0.0130,0.0130,65.19,65.15,65.15,64.99,64.97,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:12:00,0.0,0.32,50,0.00,64.77,0.00,81.07,64.2,82.65,58.6,75.74,0.0156,90.00,55.00,82.11,82.11,0.0130,0.0130,65.17,65.13,65.13,64.97,64.95,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:13:00,0.0,0.32,49,0.00,64.84,0.00,81.32,61.7,82.94,55.5,75.73,0.0156,90.00,55.00,82.13,82.13,0.0130,0.0130,65.14,65.11,65.11,64.96,64.94,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:14:00,0.0,0.32,49,0.00,64.89,0.00,81.55,59.9,83.20,53.8,75.71,0.0156,90.00,55.00,82.14,82.14,0.0130,0.0130,65.12,65.09,65.09,64.94,64.92,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:15:00,0.0,0.31,49,0.00,64.88,0.00,81.82,63.5,83.37,57.9,75.69,0.0156,90.00,55.00,82.15,82.15,0.0130,0.0130,65.10,65.07,65.07,64.92,64.90,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:16:00,0.0,0.32,48,0.00,64.88,0.00,81.88,60.3,82.94,54.4,75.68,0.0156,90.00,55.00,82.16,82.16,0.0131,0.0131,65.08,65.05,65.05,64.90,64.88,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:17:00,0.0,0.32,50,0.00,65.02,0.00,81.74,58.4,82.45,52.9,75.66,0.0155,90.00,55.00,82.17,82.17,0.0131,0.0131,65.06,65.03,65.03,64.89,64.87,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:18:00,0.0,0.32,49,0.00,65.06,0.00,81.48,58.0,81.85,53.2,75.65,0.0155,90.00,55.00,82.19,82.19,0.0131,0.0131,65.04,65.01,65.01,64.87,64.85,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:19:00,0.0,0.32,49,0.00,65.07,0.00,81.28,61.5,81.52,57.1,75.64,0.0155,90.00,55.00,82.20,82.20,0.0131,0.0131,65.02,64.99,64.99,64.85,64.84,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:20:00,0.0,0.32,49,0.00,65.09,0.00,81.01,60.2,81.11,55.8,75.62,0.0155,90.00,55.00,82.21,82.21,0.0131,0.0131,65.00,64.98,64.98,64.84,64.82,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:21:00,0.0,0.32,48,0.00,65.04,0.00,80.76,58.9,81.01,54.7,75.61,0.0155,90.00,55.00,82.22,82.22,0.0131,0.0131,64.98,64.96,64.96,64.82,64.81,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:22:00,0.0,0.32,49,0.00,65.14,0.00,80.67,60.6,81.23,56.7,75.59,0.0155,90.00,55.00,82.23,82.23,0.0131,0.0131,64.96,64.94,64.94,64.80,64.79,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:23:00,0.0,0.32,50,0.00,65.25,0.00,80.81,61.9,81.82,57.5,75.57,0.0155,90.00,55.00,82.24,82.24,0.0131,0.0131,64.94,64.92,64.92,64.79,64.78,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:24:00,0.0,0.32,49,0.00,65.28,0.00,81.08,60.2,82.41,55.1,75.56,0.0155,90.00,55.00,82.25,82.25,0.0131,0.0131,64.93,64.91,64.91,64.78,64.76,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:25:00,0.0,0.32,49,0.00,65.36,0.00,81.39,58.7,82.79,53.2,75.55,0.0155,90.00,55.00,82.26,82.26,0.0131,0.0131,64.91,64.89,64.89,64.76,64.75,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:26:00,0.0,0.32,48,0.00,65.41,0.00,81.68,60.6,83.21,55.6,75.53,0.0155,90.00,55.00,82.27,82.27,0.0131,0.0131,64.89,64.87,64.87,64.75,64.74,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:27:00,0.0,0.32,49,0.00,65.49,0.00,81.99,60.6,83.48,55.0,75.52,0.0155,90.00,55.00,82.29,82.29,0.0131,0.0131,64.87,64.86,64.86,64.73,64.72,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:28:00,0.0,0.32,50,0.00,65.54,0.00,82.16,58.7,83.43,53.1,75.50,0.0155,90.00,55.00,82.30,82.30,0.0131,0.0131,64.86,64.84,64.84,64.72,64.71,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:29:00,0.0,0.32,49,0.00,65.59,0.00,82.16,57.0,82.89,51.9,75.48,0.0155,90.00,55.00,82.31,82.31,0.0131,0.0131,64.84,64.83,64.83,64.71,64.70,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:30:00,0.0,0.31,49,0.00,65.65,0.00,81.99,60.5,82.37,56.0,75.47,0.0154,90.00,55.00,82.32,82.32,0.0132,0.0132,64.83,64.81,64.81,64.69,64.68,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:31:00,0.0,0.31,50,0.00,65.68,0.00,81.76,59.1,81.98,54.7,75.46,0.0154,90.00,55.00,82.33,82.33,0.0132,0.0132,64.81,64.80,64.80,64.68,64.67,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:32:00,0.0,0.32,49,0.00,65.73,0.00,81.51,58.2,81.60,54.0,75.44,0.0154,90.00,55.00,82.34,82.34,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:33:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.43,0.0154,90.00,55.00,82.35,82.35,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:34:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.41,0.0154,90.00,55.00,82.36,82.36,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:35:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.39,0.0154,90.00,55.00,82.37,82.37,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:36:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.38,0.0154,90.00,55.00,82.38,82.38,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:37:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.37,0.0154,90.00,55.00,82.39,82.39,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:38:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.35,0.0154,90.00,55.00,82.40,82.40,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:39:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.34,0.0154,90.00,55.00,82.41,82.41,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:40:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.32,0.0154,90.00,55.00,82.42,82.42,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:41:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.30,0.0154,90.00,55.00,82.43,82.43,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:42:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.29,0.0154,90.00,55.00,82.44,82.44,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:43:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.28,0.0153,90.00,55.00,82.45,82.45,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:44:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.26,0.0153,90.00,55.00,82.46,82.46,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:45:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.25,0.0153,90.00,55.00,82.46,82.46,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:46:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.23,0.0153,90.00,55.00,82.47,82.47,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:47:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.21,0.0153,90.00,55.00,82.48,82.48,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:48:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.20,0.0153,90.00,55.00,82.49,82.49,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:49:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.19,0.0153,90.00,55.00,82.50,82.50,0.0132,0.0132,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:50:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.17,0.0153,90.00,55.00,82.51,82.51,0.0133,0.0133,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:51:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.16,0.0153,90.00,55.00,82.52,82.52,0.0133,0.0133,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:52:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.14,0.0153,90.00,55.00,82.53,82.53,0.0133,0.0133,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:53:00,0.0,0.32,49,0.00,65.73,0.00,68.00,58.2,68.00,54.0,75.12,0.0153,90.00,55.00,82.54,82.54,0.0133,0.0133,64.80,64.78,64.78,64.67,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:54:00,0.0,0.32,49,0.00,65.77,0.00,68.00,61.6,68.00,58.5,75.11,0.0153,90.00,55.00,82.55,82.55,0.0133,0.0133,64.78,64.76,64.76,64.65,64.64,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:55:00,0.0,0.32,50,0.00,65.78,0.00,81.17,63.3,81.20,59.8,75.10,0.0152,90.00,55.00,82.55,82.55,0.0133,0.0133,64.77,64.75,64.75,64.64,64.63,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:56:00,0.0,0.31,49,0.00,65.82,0.00,81.03,61.5,81.53,57.6,75.08,0.0152,90.00,55.00,82.56,82.56,0.0133,0.0133,64.75,64.74,64.74,64.63,64.62,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:57:00,0.0,0.31,50,0.00,65.84,0.00,81.18,60.4,82.12,56.3,75.06,0.0152,90.00,55.00,82.57,82.57,0.0133,0.0133,64.74,64.73,64.73,64.62,64.61,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:58:00,0.0,0.31,50,0.00,65.89,0.00,81.48,64.2,82.56,60.2,75.05,0.0152,90.00,55.00,82.58,82.58,0.0133,0.0133,64.72,64.71,64.71,64.61,64.60,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  23:59:00,0.0,0.31,49,0.00,65.94,0.00,81.75,62.5,83.02,57.8,75.03,0.0152,90.00,55.00,82.59,82.59,0.0133,0.0133,64.71,64.70,64.70,64.60,64.59,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  24:00:00,0.0,0.00,97,4.77,65.99,0.00,82.56,56.9,85.25,51.1,75.02,0.0152,90.00,55.00,82.60,82.60,0.0133,0.0133,64.70,64.69,64.69,64.59,64.58,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8775,0,0,0,0,0,0,0
