date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  05:41:00,1496.9,0.32,90,4.42,88.81,0.41,61.88,86.1,81.08,47.2,82.97,0.0129,78.00,68.00,81.06,81.06,0.0105,0.0105,93.00,88.40,88.40,78.00,76.96,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:42:00,1492.5,0.32,90,4.51,88.69,0.41,61.75,85.8,81.05,47.1,82.94,0.0129,78.00,68.00,80.97,80.97,0.0104,0.0104,92.99,88.50,88.50,78.13,77.09,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:43:00,1477.5,0.32,90,4.43,88.85,0.41,61.63,85.6,80.98,47.0,82.91,0.0129,78.00,68.00,80.89,80.89,0.0104,0.0104,93.00,88.57,88.57,78.25,77.21,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:44:00,1474.1,0.32,89,4.42,88.54,0.41,61.68,86.5,80.98,48.1,82.88,0.0130,78.00,68.00,80.81,80.81,0.0104,0.0104,93.02,88.64,88.64,78.37,77.33,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  05:45:00,1436.3,0.32,89,4.38,88.81,0.40,61.53,86.3,80.92,47.9,82.85,0.0130,78.00,68.00,80.73,80.73,0.0104,0.0104,92.97,88.69,88.69,78.49,77.45,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.4,0.8398,1,1200,0,0,0,0,0
08/28  05:46:00,1437.5,0.32,89,4.39,88.50,0.40,61.61,86.6,80.91,47.9,82.82,0.0130,78.00,68.00,80.65,80.65,0.0104,0.0104,92.95,88.72,88.72,78.60,77.56,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  05:47:00,1432.6,0.31,89,4.37,88.44,0.40,61.52,86.0,80.91,47.6,82.79,0.0130,78.00,68.00,80.58,80.58,0.0104,0.0104,92.88,88.74,88.74,78.71,77.67,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:48:00,1436.6,0.32,89,4.33,88.40,0.40,61.49,86.2,80.89,47.8,82.76,0.0131,78.00,68.00,80.51,80.51,0.0103,0.0103,92.85,88.75,88.75,78.81,77.77,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:49:00,1431.6,0.32,88,4.36,88.18,0.40,61.64,86.9,80.95,48.2,82.73,0.0131,78.00,68.00,80.44,80.44,0.0103,0.0103,92.81,88.76,88.76,78.90,77.87,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:50:00,1420.3,0.32,88,4.31,88.37,0.40,61.65,86.4,80.90,48.0,82.70,0.0131,78.00,68.00,80.38,80.38,0.0103,0.0103,92.78,88.76,88.76,78.99,77.97,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:51:00,1417.4,0.32,88,2.86,88.17,0.40,61.58,86.5,80.91,48.0,82.67,0.0131,78.00,68.00,80.31,80.31,0.0103,0.0103,92.77,88.77,88.77,79.08,78.06,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:52:00,1383.7,0.32,88,4.33,88.49,0.39,61.42,86.4,80.84,47.9,82.64,0.0132,78.00,68.00,80.25,80.25,0.0103,0.0103,92.76,88.79,88.79,79.16,78.15,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:53:00,1375.1,0.32,87,4.35,88.46,0.39,61.45,86.6,80.85,47.4,82.61,0.0132,78.00,68.00,80.20,80.20,0.0103,0.0103,92.75,88.80,88.80,79.24,78.23,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:54:00,1373.7,0.32,87,4.26,88.59,0.39,61.47,86.5,80.84,47.8,82.58,0.0132,78.00,68.00,80.14,80.14,0.0103,0.0103,92.74,88.81,88.81,79.32,78.32,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:55:00,1377.9,0.32,87,4.29,88.53,0.39,61.56,86.4,80.82,47.6,82.55,0.0132,78.00,68.00,80.09,80.09,0.0103,0.0103,92.79,88.83,88.83,79.39,78.39,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:56:00,1377.1,0.32,87,4.18,88.80,0.39,61.48,86.0,80.83,47.2,82.52,0.0132,78.00,68.00,80.04,80.04,0.0103,0.0103,92.83,88.86,88.86,79.46,78.47,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:57:00,1368.5,0.32,86,4.25,88.97,0.39,61.36,85.6,80.84,46.8,82.49,0.0133,79.00,69.00,79.99,79.99,0.0103,0.0103,92.93,88.91,88.91,79.53,78.54,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8398,1,1200,0,0,2,0,0
08/28  05:58:00,1292.3,0.32,83,4.09,89.22,0.38,61.17,85.5,80.85,46.3,82.46,0.0133,79.00,69.00,79.94,79.94,0.0103,0.0103,92.99,88.97,88.97,79.60,78.62,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:59:00,1255.8,0.32,83,3.97,89.45,0.37,61.31,86.2,80.81,46.7,82.43,0.0133,79.00,69.00,79.89,79.89,0.0102,0.0102,93.00,89.02,89.02,79.67,78.68,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:00:00,1252.5,0.32,82,4.08,89.29,0.37,61.35,85.9,80.86,46.3,82.40,0.0133,78.00,68.00,79.85,79.85,0.0102,0.0102,93.02,89.07,89.07,79.73,78.75,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:01:00,1300.8,0.31,86,4.26,89.61,0.37,61.34,85.7,80.88,46.0,82.43,0.0133,78.00,68.00,79.81,79.81,0.0102,0.0102,93.06,89.11,89.11,79.80,78.82,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:02:00,1329.6,0.32,84,4.20,89.46,0.38,61.34,85.7,80.96,45.8,82.46,0.0133,78.00,68.00,79.78,79.78,0.0102,0.0102,93.20,89.17,89.17,79.86,78.88,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:03:00,1317.5,0.31,85,4.61,89.73,0.38,61.29,86.0,80.95,45.7,82.49,0.0133,78.00,68.00,79.74,79.74,0.0102,0.0102,93.28,89.24,89.24,79.92,78.94,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:04:00,1301.3,0.32,85,4.14,89.58,0.38,61.08,85.8,80.89,45.6,82.52,0.0133,78.00,68.00,79.71,79.71,0.0102,0.0102,93.36,89.31,89.31,79.98,79.00,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:05:00,1302.3,0.32,85,4.21,89.93,0.37,61.14,86.7,80.84,46.4,82.55,0.0133,78.00,68.00,79.67,79.67,0.0102,0.0102,93.41,89.38,89.38,80.04,79.06,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:06:00,1306.1,0.32,85,2.89,89.97,0.38,61.09,86.4,80.73,46.2,82.58,0.0133,78.00,68.00,79.64,79.64,0.0102,0.0102,93.50,89.45,89.45,80.09,79.12,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:07:00,1305.0,0.31,85,4.18,89.95,0.38,61.03,86.7,80.60,46.6,82.61,0.0132,78.00,68.00,79.61,79.61,0.0101,0.0101,93.56,89.52,89.52,80.15,79.18,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:08:00,1307.7,0.32,85,4.17,90.06,0.38,60.86,86.1,80.17,46.3,82.64,0.0132,78.00,68.00,79.57,79.57,0.0101,0.0101,93.62,89.59,89.59,80.20,79.23,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:09:00,1308.1,0.31,85,4.21,89.91,0.37,60.74,86.1,79.91,46.6,82.67,0.0132,78.00,68.00,79.54,79.54,0.0101,0.0101,93.65,89.65,89.65,80.26,79.29,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:10:00,1310.0,0.32,85,4.20,90.12,0.37,60.60,86.1,79.41,47.1,82.70,0.0132,78.00,68.00,79.51,79.51,0.0101,0.0101,93.68,89.70,89.70,80.31,79.34,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:11:00,1310.1,0.31,85,4.48,89.92,0.38,60.56,86.5,79.06,48.1,82.73,0.0132,78.00,68.00,79.48,79.48,0.0101,0.0101,93.71,89.75,89.75,80.36,79.40,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:12:00,1312.3,0.31,85,4.20,90.17,0.38,60.52,86.3,78.73,48.4,82.76,0.0132,78.00,68.00,79.45,79.45,0.0101,0.0101,93.72,89.78,89.78,80.41,79.45,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:13:00,1313.3,0.31,85,4.22,89.92,0.37,60.43,86.2,78.58,49.0,82.79,0.0132,78.00,68.00,79.42,79.42,0.0101,0.0101,93.75,89.82,89.82,80.46,79.50,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:14:00,1313.5,0.32,85,4.19,90.16,0.38,60.41,86.5,78.43,49.3,82.82,0.0131,78.00,68.00,79.39,79.39,0.0100,0.0100,93.75,89.85,89.85,80.50,79.54,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:15:00,1314.5,0.32,85,4.21,89.99,0.38,60.36,86.5,78.39,49.7,82.85,0.0131,78.00,68.00,79.36,79.36,0.0100,0.0100,93.79,89.88,89.88,80.55,79.59,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:16:00,1317.6,0.32,85,4.19,90.44,0.38,60.48,87.3,78.37,50.9,82.88,0.0131,78.00,68.00,79.33,79.33,0.0100,0.0100,93.84,89.91,89.91,80.59,79.63,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:17:00,1323.1,0.32,85,4.21,90.46,0.38,60.55,87.1,78.37,50.5,82.91,0.0131,78.00,68.00,79.30,79.30,0.0100,0.0100,93.94,89.96,89.96,80.63,79.68,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:18:00,1321.1,0.32,85,4.02,90.49,0.38,60.51,86.8,78.27,50.6,82.94,0.0131,78.00,68.00,79.27,79.27,0.0100,0.0100,94.02,90.02,90.02,80.68,79.72,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:19:00,1323.5,0.31,85,4.17,90.69,0.37,60.45,86.5,78.22,50.3,82.97,0.0131,78.00,68.00,79.25,79.25,0.0100,0.0100,94.10,90.08,90.08,80.72,79.76,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:20:00,1323.4,0.32,84,4.20,90.62,0.37,60.44,86.6,78.32,50.2,83.00,0.0131,78.00,68.00,79.22,79.22,0.0100,0.0100,94.18,90.15,90.15,80.76,79.81,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:21:00,1325.2,0.32,84,4.14,90.99,0.37,60.44,86.3,78.41,49.8,83.03,0.0130,78.00,68.00,79.20,79.20,0.0100,0.0100,94.25,90.21,90.21,80.80,79.85,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:22:00,1326.7,0.32,84,4.13,90.91,0.37,60.52,86.5,78.60,49.8,83.06,0.0130,78.00,68.00,79.17,79.17,0.0100,0.0100,94.37,90.29,90.29,80.84,79.89,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:23:00,1328.2,0.32,84,4.15,91.30,0.38,60.61,86.4,78.76,49.4,83.09,0.0130,78.00,68.00,79.15,79.15,0.0099,0.0099,94.46,90.36,90.36,80.88,79.93,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:24:00,1329.8,0.32,84,4.11,91.30,0.38,60.67,86.4,78.93,49.2,83.12,0.0130,78.00,68.00,79.13,79.13,0.0099,0.0099,94.59,90.44,90.44,80.93,79.97,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:25:00,1330.9,0.32,84,4.16,91.49,0.38,60.69,86.3,79.05,48.9,83.15,0.0130,78.00,68.00,79.11,79.11,0.0099,0.0099,94.68,90.53,90.53,80.97,80.01,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:26:00,1332.8,0.32,84,4.16,91.51,0.38,60.65,86.1,79.13,48.4,83.18,0.0130,78.00,68.00,79.09,79.09,0.0099,0.0099,94.80,90.61,90.61,81.01,80.05,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:27:00,1331.3,0.32,83,4.16,91.59,0.38,60.62,86.0,79.01,48.2,83.21,0.0129,78.00,68.00,79.07,79.07,0.0099,0.0099,94.87,90.70,90.70,81.05,80.09,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:28:00,1323.7,0.32,83,4.10,91.83,0.37,60.58,86.1,78.86,48.6,83.24,0.0129,78.00,68.00,79.05,79.05,0.0099,0.0099,94.96,90.78,90.78,81.10,80.13,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:29:00,1290.4,0.32,83,4.04,91.76,0.37,60.55,86.3,78.84,48.7,83.27,0.0129,78.00,68.00,79.03,79.03,0.0099,0.0099,95.03,90.85,90.85,81.14,80.17,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:30:00,1290.6,0.31,83,4.14,91.96,0.37,60.59,87.1,78.81,48.9,83.30,0.0129,78.00,68.00,79.02,79.02,0.0099,0.0099,95.05,90.92,90.92,81.18,80.21,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:31:00,1288.5,0.31,83,4.22,91.75,0.37,60.55,87.0,78.87,48.9,83.33,0.0129,78.00,68.00,79.00,79.00,0.0099,0.0099,95.08,90.96,90.96,81.22,80.25,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:32:00,1289.3,0.31,83,4.01,91.95,0.37,60.49,86.8,78.85,48.7,83.36,0.0129,78.00,68.00,78.99,78.99,0.0099,0.0099,95.09,91.00,91.00,81.26,80.28,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:33:00,1290.9,0.31,82,4.00,91.74,0.37,60.45,86.8,78.90,48.7,83.39,0.0129,78.00,68.00,78.97,78.97,0.0099,0.0099,95.12,91.03,91.03,81.29,80.32,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:34:00,1288.0,0.31,82,4.11,91.83,0.37,60.40,86.9,78.91,48.6,83.42,0.0128,78.00,68.00,78.96,78.96,0.0099,0.0099,95.09,91.06,91.06,81.33,80.36,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:35:00,1290.8,0.31,82,4.12,91.77,0.37,60.46,87.2,78.89,49.0,83.45,0.0128,78.00,68.00,78.94,78.94,0.0099,0.0099,95.11,91.08,91.08,81.36,80.39,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:36:00,1290.0,0.31,82,4.12,91.65,0.37,60.46,87.1,78.76,49.0,83.48,0.0128,78.00,68.00,78.93,78.93,0.0099,0.0099,95.09,91.09,91.09,81.40,80.43,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:37:00,1292.2,0.32,82,4.07,91.82,0.37,60.40,86.7,78.62,48.9,83.51,0.0128,78.00,68.00,78.92,78.92,0.0099,0.0099,95.09,91.11,91.11,81.43,80.46,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:38:00,1279.9,0.31,82,4.07,91.56,0.37,60.38,86.6,78.66,49.0,83.54,0.0128,78.00,68.00,78.90,78.90,0.0099,0.0099,95.09,91.12,91.12,81.46,80.49,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:39:00,1249.5,0.32,81,4.06,91.80,0.36,60.29,86.7,78.60,49.1,83.57,0.0128,78.00,68.00,78.89,78.89,0.0099,0.0099,95.06,91.13,91.13,81.48,80.52,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:40:00,1247.4,0.32,81,4.06,91.53,0.36,60.42,87.3,78.67,49.3,83.60,0.0128,78.00,68.00,78.88,78.88,0.0099,0.0099,95.02,91.13,91.13,81.51,80.55,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:41:00,1243.8,0.32,81,4.01,91.64,0.36,60.52,87.4,78.75,49.5,83.63,0.0127,78.00,68.00,78.87,78.87,0.0099,0.0099,94.95,91.11,91.11,81.54,80.58,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:42:00,1245.8,0.32,81,4.05,91.44,0.36,60.54,87.2,78.82,49.5,83.66,0.0127,78.00,68.00,78.86,78.86,0.0099,0.0099,94.92,91.09,91.09,81.56,80.60,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:43:00,1243.8,0.32,81,3.99,91.49,0.36,60.56,87.1,78.88,49.1,83.69,0.0127,78.00,68.00,78.85,78.85,0.0099,0.0099,94.87,91.07,91.07,81.58,80.63,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:44:00,1244.4,0.32,81,3.99,91.46,0.36,60.52,87.1,78.91,49.2,83.72,0.0127,78.00,68.00,78.84,78.84,0.0099,0.0099,94.86,91.06,91.06,81.60,80.65,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:45:00,1242.2,0.32,81,3.96,91.32,0.36,60.48,86.7,79.01,48.2,83.75,0.0127,78.00,68.00,78.83,78.83,0.0099,0.0099,94.83,91.04,91.04,81.62,80.67,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:46:00,1242.6,0.32,80,4.01,91.51,0.36,60.42,86.3,79.04,48.0,83.78,0.0127,78.00,68.00,78.83,78.83,0.0099,0.0099,94.82,91.03,91.03,81.64,80.70,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:47:00,1210.6,0.32,80,3.94,91.37,0.36,60.67,87.2,79.17,48.2,83.81,0.0126,78.00,68.00,78.82,78.82,0.0099,0.0099,94.80,91.03,91.03,81.65,80.72,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:48:00,1208.4,0.31,80,3.95,91.66,0.36,60.78,86.6,79.21,47.5,83.84,0.0126,78.00,68.00,78.81,78.81,0.0099,0.0099,94.76,91.01,91.01,81.67,80.74,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:49:00,1197.2,0.32,80,4.03,91.53,0.35,60.43,83.9,79.26,45.7,83.87,0.0126,78.00,68.00,78.80,78.80,0.0099,0.0099,94.79,91.00,91.00,81.68,80.75,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:50:00,1194.9,0.32,80,4.01,91.70,0.35,60.37,85.3,79.29,46.3,83.90,0.0126,78.00,68.00,78.80,78.80,0.0099,0.0099,94.79,91.00,91.00,81.70,80.77,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:51:00,1196.7,0.32,80,3.86,91.73,0.35,60.36,85.8,79.32,46.2,83.93,0.0126,78.00,68.00,78.79,78.79,0.0099,0.0099,94.82,91.01,91.01,81.71,80.79,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:52:00,1195.1,0.32,80,3.96,91.71,0.35,60.38,85.7,79.26,46.2,83.96,0.0126,78.00,68.00,78.79,78.79,0.0099,0.0099,94.83,91.02,91.02,81.73,80.80,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:53:00,1196.1,0.31,79,3.86,91.82,0.35,60.41,86.0,79.13,46.2,83.99,0.0126,78.00,68.00,78.78,78.78,0.0098,0.0098,94.85,91.03,91.03,81.74,80.82,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:54:00,1191.8,0.32,79,3.92,91.63,0.35,60.38,86.0,79.09,46.5,84.02,0.0125,78.00,68.00,78.78,78.78,0.0098,0.0098,94.85,91.04,91.04,81.75,80.83,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:55:00,1193.8,0.32,79,3.99,91.71,0.35,60.19,86.2,79.00,46.4,84.05,0.0125,78.00,68.00,78.77,78.77,0.0098,0.0098,94.83,91.05,91.05,81.77,80.85,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:56:00,1192.2,0.31,79,5.46,91.41,0.35,60.17,86.7,78.93,47.0,84.08,0.0125,78.00,68.00,78.77,78.77,0.0098,0.0098,94.81,91.05,91.05,81.78,80.86,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:57:00,1192.7,0.32,79,3.88,91.58,0.35,60.08,86.6,78.78,46.9,84.11,0.0125,78.00,68.00,78.76,78.76,0.0098,0.0098,94.75,91.03,91.03,81.79,80.87,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:58:00,1190.2,0.32,79,3.98,91.25,0.35,59.97,86.5,78.69,46.9,84.14,0.0125,78.00,68.00,78.75,78.75,0.0098,0.0098,94.72,91.02,91.02,81.80,80.89,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:59:00,1148.7,0.31,78,3.84,91.28,0.35,60.02,88.0,78.56,47.7,84.17,0.0125,78.00,68.00,78.75,78.75,0.0098,0.0098,94.59,90.99,90.99,81.81,80.90,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:00:00,1147.7,0.32,78,3.85,91.05,0.35,59.82,86.5,78.45,47.0,84.20,0.0124,78.00,68.00,78.74,78.74,0.0098,0.0098,94.50,90.94,90.94,81.81,80.91,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:01:00,1145.3,0.31,78,3.89,90.95,0.35,59.75,86.6,78.39,47.2,84.23,0.0125,78.00,68.00,78.75,78.75,0.0098,0.0098,94.37,90.89,90.89,81.82,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,1.7,1,2.2,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,2.9,1,3.4,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,2.4,1,3.0,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.8,0,2.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.8,0,2.2,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,2.6,0,3.0,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:02:00,1146.3,0.32,78,3.83,90.80,0.35,59.77,86.9,78.31,47.6,84.26,0.0125,78.00,68.00,78.77,78.77,0.0098,0.0098,94.28,90.82,90.82,81.82,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.8,1,1.6,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,1,2.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.9,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,0,1.6,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.6,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.7,0,1.9,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:03:00,1142.3,0.32,78,3.84,90.64,0.35,59.77,86.9,78.28,47.8,84.29,0.0125,78.00,68.00,78.78,78.78,0.0098,0.0098,94.17,90.75,90.75,81.82,80.93,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.3,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.5,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.4,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.3,0.4714,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.3,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.4,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:04:00,1142.3,0.31,78,3.86,90.62,0.35,59.79,87.5,78.25,48.4,84.32,0.0125,78.00,68.00,78.80,78.80,0.0098,0.0098,94.07,90.68,90.68,81.82,80.93,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.2,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.3,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.2,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.2,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.2,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
