date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  07:05:00,1140.2,0.31,78,3.87,90.36,0.35,59.79,87.1,78.34,48.0,84.35,0.0125,78.00,68.00,78.82,78.82,0.0098,0.0098,93.97,90.61,90.61,81.81,80.93,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.2,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.2,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5398,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.2,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:06:00,1140.4,0.32,78,3.82,90.47,0.35,59.81,87.1,78.40,48.0,84.38,0.0125,78.00,68.00,78.84,78.84,0.0098,0.0098,93.88,90.54,90.54,81.81,80.94,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:07:00,1141.3,0.31,78,3.84,90.53,0.35,59.91,87.6,78.58,48.4,84.41,0.0126,78.00,68.00,78.86,78.86,0.0099,0.0099,93.82,90.48,90.48,81.80,80.94,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:08:00,1144.3,0.31,78,3.89,90.66,0.35,59.97,87.5,78.69,48.0,84.44,0.0126,78.00,68.00,78.87,78.87,0.0099,0.0099,93.81,90.42,90.42,81.79,80.93,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:09:00,1144.9,0.32,78,3.84,90.50,0.35,59.97,87.3,78.84,47.8,84.47,0.0126,78.00,68.00,78.89,78.89,0.0099,0.0099,93.84,90.39,90.39,81.79,80.93,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:10:00,1143.7,0.32,78,3.85,90.50,0.35,60.01,87.2,78.97,47.5,84.50,0.0126,78.00,68.00,78.90,78.90,0.0099,0.0099,93.83,90.38,90.38,81.78,80.93,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:11:00,1146.5,0.31,78,3.91,90.59,0.35,60.01,87.2,79.02,47.4,84.53,0.0126,78.00,68.00,78.92,78.92,0.0099,0.0099,93.84,90.37,90.37,81.78,80.93,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,-2,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:12:00,1143.9,0.32,78,3.83,90.54,0.35,60.04,87.1,79.15,47.0,84.56,0.0126,78.00,68.00,78.93,78.93,0.0099,0.0099,93.85,90.36,90.36,81.77,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:13:00,1145.9,0.31,78,3.92,90.78,0.35,60.05,86.5,79.19,46.5,84.59,0.0127,78.00,68.00,78.95,78.95,0.0099,0.0099,93.88,90.36,90.36,81.77,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,-1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:14:00,1146.0,0.32,78,3.88,90.66,0.35,60.09,86.6,79.28,46.5,84.62,0.0127,78.00,68.00,78.96,78.96,0.0099,0.0099,93.93,90.38,90.38,81.77,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:15:00,1152.7,0.32,78,3.86,91.47,0.35,60.09,86.5,79.29,46.2,84.65,0.0127,78.00,68.00,78.98,78.98,0.0099,0.0099,94.05,90.41,90.41,81.77,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:16:00,1153.9,0.32,78,3.74,91.43,0.35,60.09,86.2,79.39,45.7,84.68,0.0127,78.00,68.00,78.99,78.99,0.0099,0.0099,94.20,90.46,90.46,81.77,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:17:00,1154.3,0.31,78,3.86,91.81,0.35,60.16,86.3,79.44,45.6,84.71,0.0127,78.00,68.00,79.00,79.00,0.0100,0.0100,94.32,90.53,90.53,81.77,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:18:00,1157.1,0.32,78,3.89,91.81,0.35,60.20,86.3,79.50,45.5,84.74,0.0127,78.00,68.00,79.02,79.02,0.0100,0.0100,94.47,90.61,90.61,81.77,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,0,0,-2,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:19:00,1156.9,0.32,78,3.85,92.10,0.35,60.21,86.2,79.55,45.4,84.77,0.0128,78.00,68.00,79.03,79.03,0.0100,0.0100,94.59,90.71,90.71,81.78,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:20:00,1161.0,0.32,78,2.56,92.17,0.35,60.26,86.0,79.56,45.2,84.80,0.0128,78.00,68.00,79.04,79.04,0.0100,0.0100,94.72,90.79,90.79,81.79,80.92,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:21:00,1159.0,0.32,78,3.92,92.34,0.35,60.35,86.4,79.57,45.4,84.83,0.0128,78.00,68.00,79.06,79.06,0.0100,0.0100,94.82,90.87,90.87,81.80,80.93,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:22:00,1163.7,0.32,78,3.85,92.48,0.35,60.34,86.3,79.47,45.5,84.86,0.0128,78.00,68.00,79.07,79.07,0.0100,0.0100,94.94,90.96,90.96,81.82,80.94,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:23:00,1162.8,0.31,78,3.79,92.34,0.35,60.18,86.3,79.37,45.4,84.89,0.0128,78.00,68.00,79.08,79.08,0.0100,0.0100,95.03,91.04,91.04,81.83,80.95,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:24:00,1164.7,0.31,78,3.95,92.52,0.35,60.06,86.4,79.15,45.5,84.92,0.0128,78.00,68.00,79.09,79.09,0.0100,0.0100,95.08,91.11,91.11,81.84,80.96,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:25:00,1160.4,0.31,78,3.74,91.96,0.35,59.98,86.4,79.05,45.7,84.95,0.0129,78.00,68.00,79.11,79.11,0.0100,0.0100,95.08,91.17,91.17,81.86,80.97,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:26:00,1158.1,0.32,78,3.85,92.12,0.35,59.91,86.5,78.90,45.9,84.98,0.0129,78.00,68.00,79.12,79.12,0.0100,0.0100,95.01,91.20,91.20,81.87,80.98,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:27:00,1158.1,0.32,78,3.84,91.85,0.35,59.90,86.7,78.84,46.2,85.01,0.0129,78.00,68.00,79.12,79.12,0.0100,0.0100,94.96,91.20,91.20,81.88,80.99,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:28:00,1159.3,0.31,79,3.84,91.93,0.35,59.87,86.9,78.75,46.7,85.04,0.0129,78.00,68.00,79.13,79.13,0.0100,0.0100,94.89,91.18,91.18,81.89,81.00,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:29:00,1160.8,0.31,79,3.88,91.75,0.35,59.87,86.8,78.71,46.8,85.07,0.0129,78.00,68.00,79.14,79.14,0.0100,0.0100,94.85,91.16,91.16,81.90,81.01,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:30:00,1158.3,0.31,79,3.84,91.72,0.35,59.90,86.9,78.70,46.9,85.10,0.0129,78.00,68.00,79.15,79.15,0.0100,0.0100,94.79,91.14,91.14,81.91,81.02,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:31:00,1170.7,0.32,79,3.98,91.66,0.35,59.97,87.4,78.66,47.6,85.13,0.0130,78.00,68.00,79.15,79.15,0.0100,0.0100,94.76,91.11,91.11,81.91,81.02,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:32:00,1169.4,0.32,79,3.85,91.51,0.35,60.09,87.4,78.74,47.6,85.16,0.0130,78.00,68.00,79.16,79.16,0.0100,0.0100,94.69,91.08,91.08,81.92,81.03,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:33:00,1169.5,0.32,79,3.93,91.59,0.36,60.22,87.9,78.82,47.8,85.19,0.0130,78.00,68.00,79.17,79.17,0.0100,0.0100,94.66,91.05,91.05,81.92,81.04,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:34:00,1170.3,0.32,79,3.82,91.37,0.36,60.33,87.5,79.01,47.9,85.22,0.0130,78.00,68.00,79.17,79.17,0.0100,0.0100,94.63,91.02,91.02,81.92,81.04,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:35:00,1171.2,0.32,79,3.93,91.52,0.36,60.43,87.4,79.10,47.7,85.25,0.0130,78.00,68.00,79.18,79.18,0.0100,0.0100,94.58,90.99,90.99,81.93,81.05,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:36:00,1169.6,0.32,79,3.90,91.28,0.36,60.45,87.2,79.26,47.5,85.28,0.0131,78.00,68.00,79.19,79.19,0.0101,0.0101,94.57,90.97,90.97,81.93,81.05,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:37:00,1167.9,0.31,79,3.86,91.44,0.36,60.42,86.8,79.30,47.0,85.31,0.0131,78.00,68.00,79.19,79.19,0.0101,0.0101,94.54,90.94,90.94,81.93,81.05,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:38:00,1169.0,0.32,79,3.87,91.29,0.35,60.41,86.6,79.29,46.7,85.34,0.0131,78.00,68.00,79.20,79.20,0.0101,0.0101,94.55,90.93,90.93,81.93,81.06,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:39:00,1167.6,0.31,79,3.90,91.45,0.35,60.41,86.3,79.31,46.5,85.37,0.0131,78.00,68.00,79.21,79.21,0.0101,0.0101,94.54,90.92,90.92,81.93,81.06,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:40:00,1170.6,0.32,79,3.91,91.49,0.35,60.46,86.2,79.32,46.5,85.40,0.0131,78.00,68.00,79.21,79.21,0.0101,0.0101,94.57,90.91,90.91,81.93,81.06,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:41:00,1169.1,0.32,79,3.93,91.59,0.35,60.55,86.4,79.37,46.6,85.43,0.0131,78.00,68.00,79.22,79.22,0.0101,0.0101,94.59,90.92,90.92,81.94,81.06,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:42:00,1170.0,0.31,79,4.00,91.73,0.35,60.55,86.0,79.38,46.2,85.46,0.0132,78.00,68.00,79.23,79.23,0.0101,0.0101,94.65,90.93,90.93,81.94,81.06,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:43:00,1168.6,0.32,79,3.86,91.75,0.36,60.59,86.6,79.46,46.8,85.49,0.0132,78.00,68.00,79.23,79.23,0.0101,0.0101,94.71,90.96,90.96,81.94,81.07,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:44:00,1170.6,0.32,79,4.05,91.93,0.35,60.57,85.9,79.48,45.9,85.52,0.0132,78.00,68.00,79.24,79.24,0.0101,0.0101,94.76,90.99,90.99,81.95,81.07,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:45:00,1169.3,0.32,79,4.02,91.79,0.36,60.62,86.1,79.54,46.4,85.55,0.0132,78.00,68.00,79.25,79.25,0.0101,0.0101,94.81,91.02,91.02,81.95,81.07,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:46:00,1165.7,0.32,79,3.90,91.67,0.35,60.73,86.4,79.51,46.5,85.58,0.0132,78.00,68.00,79.25,79.25,0.0101,0.0101,94.80,91.05,91.05,81.96,81.08,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5398,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:47:00,1164.1,0.32,79,4.00,91.48,0.35,60.67,86.0,79.54,46.2,85.61,0.0132,78.00,68.00,79.26,79.26,0.0101,0.0101,94.78,91.06,91.06,81.96,81.08,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:48:00,1162.5,0.31,79,4.00,91.69,0.36,60.69,86.4,79.43,46.6,85.64,0.0133,78.00,68.00,79.27,79.27,0.0101,0.0101,94.74,91.06,91.06,81.96,81.08,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:49:00,1162.6,0.31,79,3.99,91.49,0.35,60.67,86.0,79.34,46.4,85.67,0.0133,78.00,68.00,79.27,79.27,0.0101,0.0101,94.73,91.05,91.05,81.97,81.09,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:50:00,1159.4,0.32,79,3.94,91.45,0.36,60.65,86.1,79.27,46.6,85.70,0.0133,78.00,68.00,79.28,79.28,0.0101,0.0101,94.68,91.04,91.04,81.97,81.09,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:51:00,1161.9,0.32,79,3.93,91.48,0.35,60.63,86.2,79.20,47.1,85.73,0.0133,78.00,68.00,79.29,79.29,0.0101,0.0101,94.67,91.03,91.03,81.97,81.09,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:52:00,1160.0,0.31,79,3.99,91.38,0.35,60.70,86.2,79.21,47.0,85.76,0.0133,78.00,68.00,79.29,79.29,0.0101,0.0101,94.63,91.01,91.01,81.97,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:53:00,1158.6,0.31,79,3.92,91.56,0.36,60.69,86.0,79.16,46.9,85.79,0.0134,78.00,68.00,79.30,79.30,0.0102,0.0102,94.62,91.00,91.00,81.97,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:54:00,1159.0,0.32,79,3.84,91.31,0.35,60.66,85.8,79.20,46.9,85.82,0.0134,78.00,68.00,79.31,79.31,0.0102,0.0102,94.61,90.98,90.98,81.97,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:55:00,1158.1,0.32,79,3.90,91.49,0.35,60.62,85.9,79.13,46.8,85.85,0.0134,78.00,68.00,79.31,79.31,0.0102,0.0102,94.58,90.97,90.97,81.97,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:56:00,1157.6,0.32,79,2.63,91.24,0.35,60.59,86.2,79.10,47.1,85.88,0.0134,78.00,68.00,79.32,79.32,0.0102,0.0102,94.57,90.96,90.96,81.97,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:57:00,1156.7,0.31,79,3.95,91.40,0.35,60.70,86.2,79.13,47.1,85.91,0.0134,78.00,68.00,79.32,79.32,0.0102,0.0102,94.52,90.94,90.94,81.97,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:58:00,1158.3,0.32,79,3.97,91.20,0.35,60.70,86.4,79.19,47.5,85.94,0.0134,78.00,68.00,79.33,79.33,0.0102,0.0102,94.51,90.92,90.92,81.97,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:59:00,1153.5,0.32,79,3.93,91.19,0.35,60.74,86.3,79.25,47.4,85.97,0.0135,78.00,68.00,79.33,79.33,0.0102,0.0102,94.45,90.91,90.91,81.97,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:00:00,1155.3,0.32,79,3.85,91.14,0.35,60.72,86.5,79.26,47.5,86.00,0.0135,78.00,68.00,79.34,79.34,0.0102,0.0102,94.43,90.88,90.88,81.97,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:01:00,1152.4,0.32,79,3.98,90.98,0.35,60.68,86.4,79.41,47.1,86.03,0.0134,78.00,68.00,79.35,79.35,0.0102,0.0102,94.38,90.86,90.86,81.97,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:02:00,1152.2,0.32,79,3.95,91.15,0.36,60.71,86.5,79.46,47.2,86.06,0.0134,78.00,68.00,79.35,79.35,0.0102,0.0102,94.34,90.84,90.84,81.96,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:03:00,1150.5,0.32,79,3.93,90.96,0.35,60.85,86.7,79.60,47.2,86.09,0.0134,78.00,68.00,79.36,79.36,0.0102,0.0102,94.33,90.82,90.82,81.96,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:04:00,1152.0,0.32,79,3.91,91.21,0.35,60.88,86.3,79.70,46.5,86.12,0.0134,78.00,68.00,79.36,79.36,0.0102,0.0102,94.31,90.80,90.80,81.96,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  08:05:00,1150.4,0.32,79,3.94,91.04,0.35,60.87,86.1,79.80,46.4,86.15,0.0133,78.00,68.00,79.37,79.37,0.0102,0.0102,94.34,90.78,90.78,81.95,81.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.4,0.8398,1,1200,0,0,0,0,0
08/28  08:06:00,1150.0,0.31,79,3.92,91.26,0.35,60.90,86.1,79.85,46.3,86.18,0.0133,78.00,68.00,79.37,79.37,0.0102,0.0102,94.33,90.77,90.77,81.95,81.09,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  08:07:00,1149.4,0.32,79,3.85,91.11,0.35,60.90,86.0,79.89,46.0,86.21,0.0133,78.00,68.00,79.38,79.38,0.0102,0.0102,94.36,90.77,90.77,81.95,81.09,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:08:00,1148.1,0.32,79,3.98,91.18,0.36,60.90,86.0,79.94,46.0,86.24,0.0133,78.00,68.00,79.39,79.39,0.0102,0.0102,94.35,90.77,90.77,81.94,81.09,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:09:00,1149.9,0.31,79,3.99,91.14,0.35,60.86,86.6,79.89,46.3,86.27,0.0132,78.00,68.00,79.39,79.39,0.0102,0.0102,94.36,90.77,90.77,81.94,81.09,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:10:00,1148.1,0.31,79,3.90,90.99,0.35,60.80,86.6,79.82,46.2,86.30,0.0132,78.00,68.00,79.40,79.40,0.0102,0.0102,94.34,90.76,90.76,81.94,81.08,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:11:00,1149.8,0.32,79,3.90,91.07,0.35,60.66,86.4,79.57,46.2,86.33,0.0132,78.00,68.00,79.40,79.40,0.0102,0.0102,94.30,90.75,90.75,81.94,81.08,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:12:00,1147.3,0.32,79,3.91,90.77,0.35,60.54,86.4,79.35,46.4,86.36,0.0131,78.00,68.00,79.41,79.41,0.0102,0.0102,94.26,90.74,90.74,81.93,81.08,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:13:00,1148.1,0.31,79,3.94,90.93,0.35,60.46,86.3,79.12,46.6,86.39,0.0131,78.00,68.00,79.41,79.41,0.0102,0.0102,94.20,90.71,90.71,81.93,81.08,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:14:00,1147.6,0.32,79,3.92,90.63,0.35,60.36,86.4,79.03,46.8,86.42,0.0131,78.00,68.00,79.41,79.41,0.0102,0.0102,94.16,90.69,90.69,81.92,81.07,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:15:00,1146.8,0.32,79,3.99,90.73,0.35,60.38,86.9,78.92,47.7,86.45,0.0131,78.00,68.00,79.41,79.41,0.0102,0.0102,94.08,90.65,90.65,81.92,81.07,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4714,0,0,1,15,-2,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:16:00,1151.0,0.32,79,3.94,90.58,0.35,60.43,87.1,78.86,48.0,86.48,0.0130,78.00,68.00,79.42,79.42,0.0102,0.0102,94.04,90.61,90.61,81.91,81.07,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:17:00,1148.3,0.32,79,3.91,90.53,0.35,60.41,86.8,78.81,47.9,86.51,0.0130,78.00,68.00,79.42,79.42,0.0102,0.0102,93.97,90.58,90.58,81.91,81.06,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:18:00,1149.8,0.32,79,3.89,90.47,0.35,60.37,86.7,78.84,48.0,86.54,0.0130,78.00,68.00,79.42,79.42,0.0102,0.0102,93.93,90.54,90.54,81.90,81.06,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:19:00,1148.9,0.31,79,3.95,90.55,0.35,60.46,87.2,79.04,48.0,86.57,0.0130,78.00,68.00,79.42,79.42,0.0102,0.0102,93.89,90.50,90.50,81.89,81.05,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,-2,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:20:00,1152.3,0.32,79,3.96,90.71,0.35,60.57,87.6,79.21,48.7,86.60,0.0129,78.00,68.00,79.42,79.42,0.0102,0.0102,93.89,90.48,90.48,81.88,81.05,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:21:00,1151.9,0.32,79,3.93,90.45,0.36,60.70,87.8,79.46,48.4,86.63,0.0129,78.00,68.00,79.42,79.42,0.0102,0.0102,93.91,90.46,90.46,81.87,81.04,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:22:00,1152.0,0.32,79,3.89,90.71,0.36,60.74,87.4,79.59,47.9,86.66,0.0129,78.00,68.00,79.43,79.43,0.0102,0.0102,93.89,90.45,90.45,81.87,81.03,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:23:00,1152.9,0.32,79,3.90,90.49,0.36,60.76,87.2,79.69,47.7,86.69,0.0128,78.00,68.00,79.43,79.43,0.0103,0.0103,93.92,90.44,90.44,81.86,81.03,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:24:00,1158.0,0.32,79,3.99,91.08,0.36,60.74,87.1,79.76,47.4,86.72,0.0128,78.00,68.00,79.43,79.43,0.0103,0.0103,93.95,90.44,90.44,81.85,81.02,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:25:00,1160.8,0.32,79,3.96,91.13,0.36,60.74,86.9,79.81,47.0,86.75,0.0128,78.00,68.00,79.44,79.44,0.0103,0.0103,94.07,90.47,90.47,81.85,81.02,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:26:00,1160.0,0.32,79,3.89,91.20,0.36,60.86,87.4,79.88,47.5,86.78,0.0128,78.00,68.00,79.44,79.44,0.0103,0.0103,94.15,90.51,90.51,81.85,81.01,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:27:00,1164.3,0.32,79,3.88,91.42,0.35,60.88,86.8,79.89,46.8,86.81,0.0127,78.00,68.00,79.45,79.45,0.0103,0.0103,94.26,90.55,90.55,81.85,81.01,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
