date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  09:51:00,1188.6,0.32,79,4.20,91.45,0.36,60.42,86.4,79.55,46.8,92.39,0.0123,78.00,68.00,79.71,79.71,0.0103,0.0103,94.73,91.04,91.04,81.99,81.12,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:52:00,1189.6,0.31,79,3.94,91.61,0.36,60.35,86.3,79.51,47.0,92.48,0.0124,78.00,68.00,79.71,79.71,0.0103,0.0103,94.73,91.04,91.04,81.99,81.12,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:53:00,1190.1,0.32,79,3.90,91.47,0.36,60.50,87.2,79.52,47.8,92.57,0.0124,78.00,68.00,79.71,79.71,0.0103,0.0103,94.74,91.05,91.05,81.99,81.12,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:54:00,1190.2,0.32,79,3.89,91.59,0.36,60.52,87.1,79.49,47.6,92.66,0.0124,78.00,68.00,79.71,79.71,0.0103,0.0103,94.73,91.05,91.05,82.00,81.12,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:55:00,1192.0,0.32,79,3.92,91.50,0.36,60.43,86.4,79.47,47.2,92.75,0.0124,78.00,68.00,79.72,79.72,0.0103,0.0103,94.76,91.06,91.06,82.00,81.13,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4714,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:56:00,1190.7,0.31,79,4.22,91.57,0.36,60.38,86.3,79.48,46.9,92.84,0.0124,78.00,68.00,79.72,79.72,0.0103,0.0103,94.75,91.06,91.06,82.00,81.13,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:57:00,1192.0,0.32,79,3.93,91.61,0.36,60.50,87.1,79.48,47.9,92.93,0.0124,78.00,68.00,79.72,79.72,0.0103,0.0103,94.76,91.07,91.07,82.00,81.13,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:58:00,1191.7,0.32,79,3.92,91.53,0.36,60.56,86.9,79.58,47.5,93.02,0.0124,78.00,68.00,79.73,79.73,0.0102,0.0102,94.77,91.08,91.08,82.00,81.13,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:59:00,1191.6,0.32,79,3.87,91.68,0.36,60.54,86.7,79.68,47.4,93.11,0.0124,78.00,68.00,79.73,79.73,0.0102,0.0102,94.78,91.08,91.08,82.01,81.13,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:00:00,1190.5,0.32,79,3.91,91.48,0.36,60.52,86.7,79.81,47.1,93.20,0.0124,78.00,68.00,79.73,79.73,0.0102,0.0102,94.80,91.09,91.09,82.01,81.14,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:01:00,1192.5,0.31,79,3.91,91.67,0.36,60.50,86.6,79.84,46.7,93.26,0.0124,78.00,68.00,79.74,79.74,0.0102,0.0102,94.80,91.09,91.09,82.01,81.14,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,-1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:02:00,1193.6,0.32,79,3.95,91.48,0.36,60.52,86.9,79.91,47.3,93.32,0.0124,78.00,68.00,79.74,79.74,0.0102,0.0102,94.82,91.10,91.10,82.01,81.14,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:03:00,1192.9,0.31,79,3.91,91.73,0.36,60.68,87.1,79.96,47.0,93.38,0.0124,78.00,68.00,79.74,79.74,0.0102,0.0102,94.82,91.11,91.11,82.02,81.14,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  10:04:00,1194.4,0.31,79,3.92,91.96,0.36,60.62,86.6,79.97,46.6,93.44,0.0124,78.00,68.00,79.75,79.75,0.0102,0.0102,94.85,91.11,91.11,82.02,81.14,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:05:00,1199.3,0.32,79,3.92,92.20,0.36,60.56,86.3,80.00,46.3,93.50,0.0123,78.00,68.00,79.75,79.75,0.0102,0.0102,94.94,91.14,91.14,82.02,81.15,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:06:00,1202.9,0.31,79,3.95,92.18,0.36,60.55,86.6,80.01,46.8,93.56,0.0123,78.00,68.00,79.76,79.76,0.0102,0.0102,95.05,91.18,91.18,82.03,81.15,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:07:00,1202.2,0.31,79,3.94,92.28,0.36,60.75,87.1,80.06,47.0,93.62,0.0123,78.00,68.00,79.76,79.76,0.0102,0.0102,95.11,91.22,91.22,82.04,81.15,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:08:00,1205.8,0.31,79,3.86,92.34,0.36,60.74,86.8,80.03,46.8,93.68,0.0123,78.00,68.00,79.77,79.77,0.0102,0.0102,95.20,91.27,91.27,82.04,81.16,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:09:00,1204.8,0.32,79,3.94,92.38,0.36,60.72,86.7,80.08,46.7,93.74,0.0123,78.00,68.00,79.77,79.77,0.0103,0.0103,95.26,91.33,91.33,82.05,81.16,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:10:00,1207.9,0.31,79,3.89,92.53,0.36,60.69,86.5,80.04,46.4,93.80,0.0122,78.00,68.00,79.78,79.78,0.0103,0.0103,95.32,91.38,91.38,82.06,81.17,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:11:00,1207.5,0.32,79,3.90,92.52,0.36,60.66,86.6,80.07,47.1,93.86,0.0122,78.00,68.00,79.78,79.78,0.0103,0.0103,95.39,91.43,91.43,82.07,81.17,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:12:00,1210.9,0.32,79,3.93,92.69,0.36,60.82,87.1,80.06,47.0,93.92,0.0122,78.00,68.00,79.79,79.79,0.0103,0.0103,95.44,91.48,91.48,82.08,81.18,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:13:00,1209.3,0.32,79,3.87,92.61,0.36,60.83,86.8,80.06,46.9,93.98,0.0122,78.00,68.00,79.79,79.79,0.0103,0.0103,95.50,91.53,91.53,82.09,81.19,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:14:00,1211.5,0.31,79,3.92,92.86,0.36,60.75,86.4,79.89,46.7,94.04,0.0122,78.00,68.00,79.80,79.80,0.0103,0.0103,95.55,91.57,91.57,82.10,81.20,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:15:00,1212.9,0.32,79,3.94,92.69,0.36,60.66,86.3,79.81,46.6,94.10,0.0121,78.00,68.00,79.80,79.80,0.0103,0.0103,95.61,91.61,91.61,82.12,81.21,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:16:00,1212.9,0.32,79,3.80,92.94,0.36,60.59,86.3,79.70,46.6,94.16,0.0121,78.00,68.00,79.81,79.81,0.0103,0.0103,95.64,91.65,91.65,82.13,81.22,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:17:00,1214.9,0.32,79,3.93,92.85,0.36,60.70,87.0,79.67,47.7,94.22,0.0121,78.00,68.00,79.81,79.81,0.0103,0.0103,95.70,91.69,91.69,82.14,81.23,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:18:00,1214.1,0.32,79,3.96,92.93,0.36,60.77,86.9,79.63,47.5,94.28,0.0121,78.00,68.00,79.82,79.82,0.0103,0.0103,95.72,91.73,91.73,82.15,81.24,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  10:19:00,1213.6,0.32,79,3.91,92.81,0.36,60.72,86.5,79.60,47.4,94.34,0.0120,78.00,68.00,79.82,79.82,0.0103,0.0103,95.74,91.78,91.78,82.17,81.25,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.4,0.8398,1,1200,0,0,0,0,0
08/28  10:20:00,1213.1,0.31,79,3.89,92.86,0.36,60.67,86.4,79.59,47.2,94.40,0.0120,78.00,68.00,79.83,79.83,0.0103,0.0103,95.73,91.80,91.80,82.18,81.26,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  10:21:00,1214.3,0.31,79,3.92,92.43,0.36,60.58,86.2,79.54,46.9,94.46,0.0120,78.00,68.00,79.83,79.83,0.0103,0.0103,95.75,91.81,91.81,82.19,81.27,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:22:00,1208.5,0.31,79,3.95,92.28,0.36,60.59,86.6,79.57,47.8,94.52,0.0120,78.00,68.00,79.84,79.84,0.0103,0.0103,95.66,91.80,91.80,82.20,81.28,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:23:00,1209.7,0.31,79,5.57,92.39,0.36,60.73,87.0,79.54,47.8,94.58,0.0120,78.00,68.00,79.84,79.84,0.0103,0.0103,95.58,91.78,91.78,82.21,81.29,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:24:00,1207.4,0.31,79,3.96,92.14,0.36,60.65,86.4,79.63,47.3,94.64,0.0119,78.00,68.00,79.85,79.85,0.0103,0.0103,95.53,91.75,91.75,82.22,81.30,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:25:00,1207.8,0.32,79,3.93,92.29,0.36,60.58,86.3,79.65,47.1,94.70,0.0119,78.00,68.00,79.85,79.85,0.0103,0.0103,95.46,91.71,91.71,82.22,81.30,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:26:00,1207.5,0.31,79,3.94,92.02,0.36,60.58,86.4,79.83,47.4,94.76,0.0119,78.00,68.00,79.86,79.86,0.0103,0.0103,95.43,91.68,91.68,82.23,81.31,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:27:00,1205.1,0.31,79,4.00,92.18,0.36,60.79,87.3,79.99,47.6,94.82,0.0119,78.00,68.00,79.86,79.86,0.0103,0.0103,95.36,91.65,91.65,82.23,81.32,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:28:00,1205.7,0.32,79,3.89,91.99,0.36,60.83,87.0,80.07,47.3,94.88,0.0118,78.00,68.00,79.87,79.87,0.0103,0.0103,95.34,91.61,91.61,82.23,81.32,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:29:00,1203.5,0.32,79,4.00,92.06,0.36,60.86,86.5,80.18,47.0,94.94,0.0118,78.00,68.00,79.87,79.87,0.0103,0.0103,95.30,91.59,91.59,82.23,81.33,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:30:00,1204.3,0.32,79,3.67,92.07,0.36,60.87,86.2,80.22,46.6,95.00,0.0118,78.00,68.00,79.88,79.88,0.0103,0.0103,95.30,91.57,91.57,82.24,81.33,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:31:00,1201.1,0.32,79,3.92,91.98,0.36,60.89,86.1,80.30,46.5,95.06,0.0118,78.00,68.00,79.88,79.88,0.0103,0.0103,95.28,91.55,91.55,82.24,81.33,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:32:00,1203.9,0.32,79,3.91,92.16,0.36,61.11,87.2,80.34,47.7,95.12,0.0117,78.00,68.00,79.89,79.89,0.0103,0.0103,95.27,91.54,91.54,82.24,81.33,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:33:00,1201.3,0.32,80,3.89,91.96,0.36,61.35,87.4,80.45,47.8,95.18,0.0117,78.00,68.00,79.90,79.90,0.0103,0.0103,95.28,91.53,91.53,82.24,81.34,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:34:00,1200.7,0.32,80,3.91,92.21,0.36,61.41,87.1,80.46,47.8,95.24,0.0117,78.00,68.00,79.91,79.91,0.0103,0.0103,95.28,91.53,91.53,82.24,81.34,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:35:00,1200.0,0.32,80,3.96,92.05,0.36,61.41,86.6,80.40,47.6,95.30,0.0117,78.00,68.00,79.92,79.92,0.0103,0.0103,95.31,91.53,91.53,82.24,81.34,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:36:00,1199.1,0.32,80,3.98,92.27,0.36,61.40,86.3,80.20,47.5,95.36,0.0116,78.00,68.00,79.93,79.93,0.0103,0.0103,95.32,91.53,91.53,82.24,81.34,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:37:00,1229.1,0.32,80,4.04,92.21,0.36,61.36,86.1,80.05,48.4,95.42,0.0116,78.00,68.00,79.93,79.93,0.0103,0.0103,95.39,91.55,91.55,82.25,81.34,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:38:00,1229.5,0.32,80,3.97,92.25,0.36,61.32,86.6,79.96,48.8,95.48,0.0116,78.00,68.00,79.94,79.94,0.0103,0.0103,95.44,91.57,91.57,82.25,81.35,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:39:00,1233.3,0.32,80,3.97,92.27,0.36,61.23,86.5,79.81,48.8,95.54,0.0116,78.00,68.00,79.95,79.95,0.0103,0.0103,95.50,91.60,91.60,82.25,81.35,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:40:00,1232.5,0.32,80,3.84,92.26,0.36,61.15,86.5,79.75,48.7,95.60,0.0115,78.00,68.00,79.96,79.96,0.0104,0.0104,95.53,91.63,91.63,82.26,81.35,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:41:00,1234.5,0.32,80,3.99,92.38,0.36,61.04,86.4,79.65,48.5,95.66,0.0115,78.00,68.00,79.97,79.97,0.0104,0.0104,95.56,91.66,91.66,82.26,81.36,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:42:00,1232.8,0.32,80,4.01,92.18,0.36,61.10,87.1,79.66,49.7,95.72,0.0115,78.00,68.00,79.98,79.98,0.0104,0.0104,95.57,91.69,91.69,82.27,81.36,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:43:00,1233.5,0.32,80,3.96,92.36,0.36,61.15,87.1,79.60,49.4,95.78,0.0115,78.00,68.00,79.98,79.98,0.0104,0.0104,95.57,91.70,91.70,82.27,81.36,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:44:00,1246.6,0.31,80,3.84,92.20,0.36,61.08,86.8,79.62,49.2,95.84,0.0114,78.00,68.00,79.99,79.99,0.0104,0.0104,95.58,91.71,91.71,82.28,81.37,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:45:00,1247.4,0.32,80,4.00,92.38,0.37,61.14,86.9,79.63,48.8,95.90,0.0114,78.00,68.00,80.00,80.00,0.0104,0.0104,95.57,91.72,91.72,82.28,81.37,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:46:00,1245.9,0.32,80,4.01,92.18,0.37,61.07,86.7,79.70,48.7,95.96,0.0114,78.00,68.00,80.00,80.00,0.0104,0.0104,95.58,91.73,91.73,82.29,81.38,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:47:00,1247.4,0.32,80,3.88,92.26,0.37,61.12,87.1,79.87,49.2,96.02,0.0114,78.00,68.00,80.01,80.01,0.0104,0.0104,95.56,91.73,91.73,82.29,81.38,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:48:00,1249.6,0.32,81,4.01,92.19,0.37,61.31,87.5,79.99,49.2,96.08,0.0113,78.00,68.00,80.01,80.01,0.0104,0.0104,95.57,91.73,91.73,82.30,81.39,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:49:00,1247.0,0.32,81,3.99,92.18,0.37,61.29,87.0,80.11,48.6,96.14,0.0113,78.00,68.00,80.01,80.01,0.0104,0.0104,95.55,91.73,91.73,82.30,81.39,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:50:00,1250.0,0.32,81,4.05,92.27,0.37,61.21,86.7,80.13,48.2,96.20,0.0113,78.00,68.00,80.02,80.02,0.0104,0.0104,95.56,91.73,91.73,82.30,81.39,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5398,0,0,0,0,-2,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:51:00,1246.8,0.32,81,3.96,92.16,0.37,61.17,86.5,80.23,47.9,96.26,0.0113,78.00,68.00,80.03,80.03,0.0104,0.0104,95.56,91.74,91.74,82.31,81.40,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:52:00,1248.7,0.32,81,3.99,92.34,0.37,61.36,87.1,80.24,48.4,96.32,0.0112,78.00,68.00,80.03,80.03,0.0104,0.0104,95.58,91.74,91.74,82.31,81.40,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:53:00,1248.7,0.32,81,3.98,92.20,0.37,61.43,86.8,80.32,48.1,96.38,0.0112,78.00,68.00,80.04,80.04,0.0104,0.0104,95.60,91.75,91.75,82.31,81.40,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:54:00,1249.1,0.31,81,4.05,92.44,0.37,61.45,86.6,80.35,48.0,96.44,0.0112,78.00,68.00,80.04,80.04,0.0104,0.0104,95.60,91.75,91.75,82.32,81.41,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:55:00,1248.3,0.32,81,3.90,92.29,0.37,61.45,86.7,80.39,48.0,96.50,0.0112,78.00,68.00,80.05,80.05,0.0104,0.0104,95.64,91.76,91.76,82.32,81.41,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:56:00,1276.4,0.31,81,4.03,92.49,0.37,61.46,86.5,80.41,47.8,96.56,0.0111,78.00,68.00,80.05,80.05,0.0104,0.0104,95.66,91.78,91.78,82.33,81.41,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:57:00,1282.7,0.31,81,4.01,92.46,0.37,61.40,86.5,80.42,48.7,96.62,0.0111,78.00,68.00,80.06,80.06,0.0104,0.0104,95.76,91.80,91.80,82.33,81.42,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:58:00,1285.1,0.31,81,4.00,92.61,0.37,61.55,86.9,80.47,48.5,96.68,0.0111,78.00,68.00,80.07,80.07,0.0104,0.0104,95.83,91.83,91.83,82.34,81.42,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:59:00,1286.7,0.32,82,4.09,92.74,0.37,61.55,86.4,80.47,48.2,96.74,0.0111,78.00,68.00,80.07,80.07,0.0104,0.0104,95.93,91.88,91.88,82.35,81.43,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:00:00,1286.6,0.31,82,4.12,92.87,0.37,61.55,86.4,80.46,48.1,96.80,0.0110,78.00,68.00,80.08,80.08,0.0105,0.0105,96.01,91.94,91.94,82.35,81.43,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:01:00,1299.5,0.32,82,4.12,93.15,0.37,61.58,86.2,80.37,48.3,96.80,0.0110,78.00,68.00,80.08,80.08,0.0105,0.0105,96.12,91.99,91.99,82.36,81.44,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:02:00,1300.7,0.31,82,4.11,93.18,0.37,61.86,86.9,80.31,48.5,96.80,0.0110,78.00,68.00,80.08,80.08,0.0104,0.0104,96.23,92.06,92.06,82.38,81.45,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:03:00,1297.8,0.31,82,4.09,93.10,0.37,61.82,86.1,80.16,47.9,96.80,0.0110,78.00,68.00,80.09,80.09,0.0104,0.0104,96.31,92.13,92.13,82.39,81.45,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:04:00,1297.5,0.31,82,4.05,92.87,0.37,61.70,86.5,80.05,48.7,96.80,0.0110,78.00,68.00,80.09,80.09,0.0104,0.0104,96.33,92.19,92.19,82.40,81.46,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:05:00,1296.9,0.32,82,4.07,93.11,0.37,61.64,86.5,79.92,48.6,96.80,0.0110,78.00,68.00,80.09,80.09,0.0104,0.0104,96.32,92.23,92.23,82.42,81.47,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:06:00,1296.0,0.32,82,4.08,92.85,0.37,61.53,86.4,79.86,48.7,96.80,0.0110,78.00,68.00,80.09,80.09,0.0104,0.0104,96.32,92.28,92.28,82.43,81.48,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:07:00,1295.0,0.32,82,4.02,92.98,0.37,61.56,87.1,79.80,49.8,96.80,0.0110,78.00,68.00,80.09,80.09,0.0104,0.0104,96.27,92.29,92.29,82.44,81.49,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:08:00,1296.9,0.32,82,4.05,92.75,0.37,61.57,86.9,79.76,49.5,96.80,0.0110,78.00,68.00,80.09,80.09,0.0104,0.0104,96.25,92.29,92.29,82.45,81.50,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  11:09:00,1294.2,0.31,82,4.09,92.86,0.37,61.49,87.0,79.75,49.5,96.80,0.0110,78.00,68.00,80.09,80.09,0.0104,0.0104,96.22,92.27,92.27,82.46,81.51,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.4,0.8398,1,1200,0,0,0,0,0
08/28  11:10:00,1296.1,0.32,83,4.11,92.76,0.37,61.44,86.8,79.73,49.3,96.80,0.0110,78.00,68.00,80.08,80.08,0.0104,0.0104,96.22,92.26,92.26,82.47,81.52,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  11:11:00,1292.3,0.31,83,4.08,92.74,0.37,61.37,86.7,79.75,49.0,96.80,0.0110,78.00,68.00,80.08,80.08,0.0104,0.0104,96.19,92.25,92.25,82.47,81.53,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:12:00,1294.1,0.31,83,4.10,92.75,0.37,61.31,86.6,79.75,49.0,96.80,0.0110,78.00,68.00,80.08,80.08,0.0104,0.0104,96.18,92.24,92.24,82.48,81.54,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:13:00,1292.2,0.32,83,4.14,92.62,0.37,61.45,87.5,79.93,49.6,96.80,0.0110,78.00,68.00,80.08,80.08,0.0104,0.0104,96.15,92.23,92.23,82.49,81.54,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
