date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  12:38:00,1631.3,0.31,91,4.50,94.57,0.41,61.26,86.4,79.85,48.2,99.08,0.0101,78.00,68.00,80.15,80.15,0.0104,0.0104,98.65,94.21,94.21,83.41,82.36,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:39:00,1650.4,0.32,91,4.46,94.83,0.42,61.38,87.0,79.79,48.7,99.14,0.0101,78.00,68.00,80.15,80.15,0.0104,0.0104,98.66,94.23,94.23,83.42,82.37,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:40:00,1652.6,0.31,91,4.48,94.63,0.42,61.47,86.8,79.81,48.5,99.20,0.0101,78.00,68.00,80.15,80.15,0.0104,0.0104,98.69,94.24,94.24,83.43,82.38,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:41:00,1653.8,0.31,91,4.46,94.81,0.42,61.46,86.5,79.89,48.4,99.26,0.0101,78.00,68.00,80.14,80.14,0.0104,0.0104,98.70,94.26,94.26,83.44,82.39,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:42:00,1655.8,0.31,92,4.54,94.75,0.42,61.44,86.4,80.00,48.4,99.32,0.0100,78.00,68.00,80.14,80.14,0.0104,0.0104,98.75,94.27,94.27,83.45,82.40,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:43:00,1654.8,0.31,92,4.51,94.87,0.42,61.51,86.5,80.18,48.1,99.38,0.0100,78.00,68.00,80.14,80.14,0.0104,0.0104,98.77,94.30,94.30,83.46,82.41,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:44:00,1656.4,0.32,92,4.54,94.84,0.42,61.56,86.5,80.28,48.2,99.44,0.0100,78.00,68.00,80.14,80.14,0.0104,0.0104,98.81,94.32,94.32,83.47,82.42,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:45:00,1654.4,0.32,92,4.63,94.86,0.42,61.67,86.7,80.38,48.1,99.50,0.0100,78.00,68.00,80.14,80.14,0.0104,0.0104,98.82,94.34,94.34,83.49,82.43,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:46:00,1657.1,0.32,92,4.52,94.97,0.42,61.66,86.5,80.37,48.1,99.56,0.0099,78.00,68.00,80.14,80.14,0.0104,0.0104,98.87,94.37,94.37,83.50,82.44,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:47:00,1691.0,0.31,92,4.54,94.92,0.42,61.59,86.1,80.43,47.9,99.62,0.0099,78.00,68.00,80.14,80.14,0.0104,0.0104,98.91,94.39,94.39,83.51,82.45,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:48:00,1695.2,0.32,92,4.56,95.10,0.42,61.50,86.1,80.43,47.7,99.68,0.0099,78.00,68.00,80.14,80.14,0.0104,0.0104,98.99,94.43,94.43,83.52,82.46,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:49:00,1695.4,0.32,92,4.65,95.01,0.42,61.47,86.3,80.47,47.6,99.74,0.0098,78.00,68.00,80.14,80.14,0.0104,0.0104,99.05,94.47,94.47,83.53,82.47,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:50:00,1696.7,0.31,92,4.57,95.27,0.42,61.45,86.4,80.45,47.6,99.80,0.0098,78.00,68.00,80.13,80.13,0.0104,0.0104,99.10,94.51,94.51,83.55,82.49,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:51:00,1696.7,0.31,92,4.52,95.15,0.42,61.58,86.6,80.48,47.9,99.86,0.0098,78.00,68.00,80.13,80.13,0.0104,0.0104,99.17,94.56,94.56,83.56,82.50,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  12:52:00,1698.0,0.31,92,4.43,95.39,0.42,61.53,85.9,80.43,47.2,99.92,0.0098,78.00,68.00,80.13,80.13,0.0104,0.0104,99.21,94.60,94.60,83.57,82.51,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.4,0.8398,1,1200,0,0,0,0,0
08/28  12:53:00,1699.2,0.31,92,4.60,95.22,0.42,61.48,86.2,80.31,47.5,99.98,0.0097,78.00,68.00,80.13,80.13,0.0104,0.0104,99.28,94.64,94.64,83.59,82.52,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  12:54:00,1699.1,0.32,93,4.59,95.54,0.42,61.43,86.2,80.20,47.6,100.04,0.0097,78.00,68.00,80.13,80.13,0.0104,0.0104,99.31,94.68,94.68,83.60,82.53,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:55:00,1701.2,0.32,93,4.55,95.35,0.42,61.43,86.1,80.13,47.7,100.10,0.0097,78.00,68.00,80.13,80.13,0.0104,0.0104,99.37,94.72,94.72,83.62,82.55,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:56:00,1700.8,0.32,93,4.64,95.57,0.42,61.46,86.6,80.08,48.4,100.16,0.0097,78.00,68.00,80.12,80.12,0.0104,0.0104,99.39,94.77,94.77,83.63,82.56,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:57:00,1720.0,0.32,93,4.61,95.48,0.43,61.55,86.6,80.06,48.3,100.22,0.0096,78.00,68.00,80.12,80.12,0.0104,0.0104,99.44,94.80,94.80,83.65,82.57,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:58:00,1720.8,0.31,93,4.76,95.60,0.43,61.61,86.4,80.08,48.2,100.28,0.0096,78.00,68.00,80.12,80.12,0.0104,0.0104,99.46,94.84,94.84,83.66,82.59,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:59:00,1723.7,0.32,93,4.60,95.63,0.43,61.60,86.2,80.03,48.2,100.34,0.0096,78.00,68.00,80.12,80.12,0.0104,0.0104,99.52,94.87,94.87,83.68,82.60,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:00:00,1735.6,0.32,93,4.69,95.69,0.43,61.52,85.7,80.06,47.4,100.40,0.0095,78.00,68.00,80.11,80.11,0.0104,0.0104,99.54,94.91,94.91,83.69,82.61,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:01:00,1761.7,0.32,93,4.63,95.76,0.43,61.26,85.3,80.01,47.4,100.37,0.0095,78.00,68.00,80.11,80.11,0.0104,0.0104,99.64,94.95,94.95,83.71,82.63,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:02:00,1761.4,0.32,93,4.52,95.77,0.43,61.32,85.8,80.03,47.6,100.34,0.0095,78.00,68.00,80.10,80.10,0.0104,0.0104,99.70,95.00,95.00,83.73,82.64,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:03:00,1764.1,0.31,93,4.66,95.94,0.43,61.31,86.0,79.99,47.7,100.31,0.0095,78.00,68.00,80.10,80.10,0.0104,0.0104,99.77,95.04,95.04,83.74,82.65,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:04:00,1761.8,0.32,93,4.74,95.90,0.43,61.29,86.0,80.02,47.6,100.28,0.0095,78.00,68.00,80.09,80.09,0.0104,0.0104,99.82,95.09,95.09,83.76,82.67,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:05:00,1763.8,0.32,93,4.56,96.03,0.43,61.32,86.1,79.99,47.6,100.25,0.0095,78.00,68.00,80.09,80.09,0.0104,0.0104,99.87,95.13,95.13,83.78,82.68,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:06:00,1763.9,0.32,93,4.61,95.97,0.43,61.31,86.2,80.02,47.7,100.22,0.0095,78.00,68.00,80.08,80.08,0.0104,0.0104,99.93,95.17,95.17,83.79,82.70,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:07:00,1766.6,0.32,93,4.64,96.21,0.43,61.31,86.0,79.98,47.5,100.19,0.0095,78.00,68.00,80.08,80.08,0.0104,0.0104,99.97,95.21,95.21,83.81,82.71,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:08:00,1765.6,0.32,93,4.62,96.02,0.43,61.32,86.1,80.00,47.6,100.16,0.0095,78.00,68.00,80.07,80.07,0.0104,0.0104,100.03,95.25,95.25,83.83,82.73,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:09:00,1766.3,0.32,93,4.65,96.33,0.43,61.33,86.1,79.95,47.7,100.13,0.0095,78.00,68.00,80.07,80.07,0.0104,0.0104,100.05,95.29,95.29,83.85,82.74,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:10:00,1768.5,0.32,94,4.61,96.17,0.43,61.34,85.8,79.99,47.5,100.10,0.0095,78.00,68.00,80.06,80.06,0.0104,0.0104,100.12,95.33,95.33,83.87,82.76,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:11:00,1767.5,0.32,94,4.64,96.38,0.43,61.35,86.0,79.98,47.7,100.07,0.0095,78.00,68.00,80.06,80.06,0.0104,0.0104,100.14,95.37,95.37,83.88,82.78,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:12:00,1770.9,0.31,94,4.57,96.27,0.43,61.34,86.0,79.96,47.6,100.04,0.0095,78.00,68.00,80.05,80.05,0.0104,0.0104,100.20,95.40,95.40,83.90,82.79,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:13:00,1768.0,0.32,94,4.68,96.42,0.43,61.32,86.0,79.98,47.6,100.01,0.0095,78.00,68.00,80.05,80.05,0.0104,0.0104,100.22,95.44,95.44,83.92,82.81,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:14:00,1772.6,0.32,94,3.49,96.42,0.43,61.31,86.0,79.94,47.6,99.98,0.0095,78.00,68.00,80.04,80.04,0.0104,0.0104,100.27,95.47,95.47,83.94,82.82,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:15:00,1770.2,0.31,94,4.63,96.43,0.43,61.31,85.0,79.99,46.7,99.95,0.0095,78.00,68.00,80.04,80.04,0.0104,0.0104,100.29,95.50,95.50,83.95,82.84,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:16:00,1774.0,0.32,94,4.61,96.54,0.43,61.31,86.0,79.95,47.6,99.92,0.0095,78.00,68.00,80.03,80.03,0.0104,0.0104,100.33,95.53,95.53,83.97,82.85,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:17:00,1771.6,0.31,94,4.57,96.44,0.43,61.34,86.1,80.00,47.7,99.89,0.0095,78.00,68.00,80.03,80.03,0.0104,0.0104,100.36,95.56,95.56,83.99,82.87,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:18:00,1774.0,0.32,94,4.57,96.65,0.43,61.34,86.1,79.97,47.7,99.86,0.0095,78.00,68.00,80.02,80.02,0.0104,0.0104,100.39,95.59,95.59,84.00,82.88,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:19:00,1774.5,0.32,94,4.60,96.49,0.43,61.35,86.1,80.00,47.7,99.83,0.0095,78.00,68.00,80.02,80.02,0.0104,0.0104,100.42,95.62,95.62,84.02,82.90,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:20:00,1775.4,0.31,94,4.60,96.69,0.43,61.33,85.9,79.97,47.5,99.80,0.0095,78.00,68.00,80.02,80.02,0.0104,0.0104,100.43,95.64,95.64,84.04,82.91,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:21:00,1775.8,0.31,94,4.63,96.52,0.43,61.31,86.0,79.97,47.5,99.77,0.0095,78.00,68.00,80.01,80.01,0.0104,0.0104,100.47,95.67,95.67,84.05,82.93,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:22:00,1775.1,0.32,94,4.60,96.76,0.43,61.32,86.0,79.94,47.6,99.74,0.0095,78.00,68.00,80.01,80.01,0.0104,0.0104,100.48,95.69,95.69,84.07,82.94,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:23:00,1777.4,0.32,94,4.68,96.56,0.43,61.34,86.2,79.95,47.8,99.71,0.0095,78.00,68.00,80.00,80.00,0.0104,0.0104,100.52,95.72,95.72,84.09,82.96,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:24:00,1776.0,0.31,94,4.68,96.75,0.43,61.35,86.0,79.96,47.6,99.68,0.0095,78.00,68.00,80.00,80.00,0.0103,0.0103,100.52,95.73,95.73,84.10,82.97,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:25:00,1777.8,0.32,94,4.67,96.19,0.43,61.35,86.0,79.94,47.6,99.65,0.0095,78.00,68.00,80.00,80.00,0.0103,0.0103,100.55,95.76,95.76,84.12,82.99,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:26:00,1767.4,0.32,94,4.63,96.27,0.43,61.32,86.0,79.96,47.5,99.62,0.0095,78.00,68.00,79.99,79.99,0.0103,0.0103,100.46,95.77,95.77,84.13,83.00,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:27:00,1769.2,0.32,94,4.55,96.20,0.43,61.32,86.0,79.93,47.7,99.59,0.0095,78.00,68.00,79.99,79.99,0.0103,0.0103,100.41,95.76,95.76,84.14,83.02,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:28:00,1766.3,0.32,94,4.65,96.11,0.43,61.32,86.0,80.01,47.6,99.56,0.0095,78.00,68.00,79.99,79.99,0.0103,0.0103,100.35,95.74,95.74,84.15,83.03,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:29:00,1766.0,0.32,94,4.68,96.19,0.43,61.34,86.1,80.02,47.7,99.53,0.0095,78.00,68.00,79.98,79.98,0.0103,0.0103,100.31,95.71,95.71,84.16,83.04,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:30:00,1770.2,0.32,94,4.63,95.99,0.43,61.39,86.3,80.13,47.6,99.50,0.0095,78.00,68.00,79.98,79.98,0.0103,0.0103,100.27,95.69,95.69,84.17,83.05,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:31:00,1781.3,0.32,94,4.75,96.11,0.44,61.51,86.3,80.16,47.4,99.47,0.0095,78.00,68.00,79.98,79.98,0.0103,0.0103,100.22,95.66,95.66,84.18,83.06,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:32:00,1780.3,0.32,94,4.63,95.82,0.44,61.51,86.1,80.20,47.3,99.44,0.0095,78.00,68.00,79.97,79.97,0.0103,0.0103,100.20,95.63,95.63,84.18,83.07,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:33:00,1777.1,0.32,94,4.68,96.07,0.44,61.48,85.9,80.18,47.1,99.41,0.0095,78.00,68.00,79.97,79.97,0.0104,0.0104,100.15,95.61,95.61,84.19,83.08,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:34:00,1779.6,0.31,94,4.66,95.78,0.44,61.49,86.0,80.20,47.3,99.38,0.0095,78.00,68.00,79.96,79.96,0.0104,0.0104,100.14,95.59,95.59,84.19,83.08,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:35:00,1777.1,0.32,94,4.66,95.93,0.44,61.50,86.0,80.20,47.1,99.35,0.0095,78.00,68.00,79.96,79.96,0.0104,0.0104,100.10,95.56,95.56,84.20,83.09,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:36:00,1778.8,0.31,95,4.66,95.77,0.44,61.48,86.0,80.18,47.3,99.32,0.0095,78.00,68.00,79.95,79.95,0.0104,0.0104,100.09,95.54,95.54,84.20,83.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:37:00,1776.3,0.31,95,4.70,95.86,0.44,61.53,86.1,80.22,47.2,99.29,0.0095,78.00,68.00,79.95,79.95,0.0104,0.0104,100.06,95.52,95.52,84.21,83.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:38:00,1778.6,0.31,95,4.69,95.76,0.44,61.48,85.9,80.19,47.2,99.26,0.0095,78.00,68.00,79.95,79.95,0.0104,0.0104,100.06,95.50,95.50,84.21,83.10,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:39:00,1776.0,0.32,95,4.69,95.76,0.44,61.50,86.0,80.20,47.2,99.23,0.0095,78.00,68.00,79.95,79.95,0.0104,0.0104,100.04,95.49,95.49,84.21,83.11,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:40:00,1777.9,0.31,95,4.81,95.76,0.44,61.44,85.9,80.05,47.3,99.20,0.0095,78.00,68.00,79.94,79.94,0.0104,0.0104,100.04,95.47,95.47,84.21,83.11,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:41:00,1773.9,0.31,95,4.65,95.73,0.43,61.45,85.9,79.98,47.3,99.17,0.0095,78.00,68.00,79.94,79.94,0.0104,0.0104,100.01,95.46,95.46,84.21,83.12,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:42:00,1776.0,0.31,95,4.68,95.82,0.44,61.38,85.7,79.87,47.4,99.14,0.0095,78.00,68.00,79.94,79.94,0.0104,0.0104,100.01,95.45,95.45,84.22,83.12,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:43:00,1774.6,0.32,95,4.54,95.62,0.44,61.42,86.0,79.88,47.5,99.11,0.0095,78.00,68.00,79.93,79.93,0.0104,0.0104,100.00,95.45,95.45,84.22,83.12,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:44:00,1813.3,0.32,95,4.72,95.98,0.44,61.34,85.5,79.85,47.5,99.08,0.0095,78.00,68.00,79.93,79.93,0.0104,0.0104,100.01,95.44,95.44,84.22,83.12,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:45:00,1815.8,0.31,95,4.69,95.79,0.44,61.25,85.6,79.86,47.5,99.05,0.0095,78.00,68.00,79.93,79.93,0.0104,0.0104,100.09,95.45,95.45,84.22,83.13,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:46:00,1813.8,0.32,95,4.38,96.04,0.44,61.25,85.9,79.83,47.7,99.02,0.0095,78.00,68.00,79.93,79.93,0.0103,0.0103,100.11,95.48,95.48,84.22,83.13,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:47:00,1816.4,0.32,95,4.83,95.88,0.44,61.22,85.9,79.79,47.6,98.99,0.0095,78.00,68.00,79.92,79.92,0.0103,0.0103,100.18,95.50,95.50,84.23,83.13,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:48:00,1815.0,0.31,95,4.72,96.00,0.44,61.22,86.1,79.80,47.7,98.96,0.0095,78.00,68.00,79.92,79.92,0.0103,0.0103,100.18,95.53,95.53,84.23,83.13,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:49:00,1818.7,0.31,95,4.69,96.00,0.44,61.23,87.0,79.77,48.9,98.93,0.0095,78.00,68.00,79.92,79.92,0.0103,0.0103,100.22,95.55,95.55,84.24,83.14,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:50:00,1815.9,0.32,95,4.60,95.94,0.43,61.26,85.9,79.81,47.7,98.90,0.0095,78.00,68.00,79.91,79.91,0.0103,0.0103,100.23,95.59,95.59,84.24,83.14,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:51:00,1823.8,0.32,95,4.73,96.50,0.43,61.27,86.0,79.76,47.8,98.87,0.0095,78.00,68.00,79.91,79.91,0.0103,0.0103,100.30,95.62,95.62,84.25,83.15,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:52:00,1824.9,0.32,95,4.71,96.47,0.43,61.26,86.1,79.79,47.8,98.84,0.0095,78.00,68.00,79.91,79.91,0.0103,0.0103,100.40,95.65,95.65,84.25,83.15,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:53:00,1829.7,0.31,95,4.82,96.69,0.43,61.27,86.0,79.76,47.8,98.81,0.0095,78.00,68.00,79.91,79.91,0.0103,0.0103,100.49,95.69,95.69,84.26,83.16,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:54:00,1832.3,0.31,95,4.66,96.65,0.44,61.31,86.1,79.86,47.8,98.78,0.0095,78.00,68.00,79.91,79.91,0.0103,0.0103,100.59,95.74,95.74,84.27,83.16,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:55:00,1832.1,0.31,95,4.72,96.93,0.44,61.33,86.1,79.87,47.9,98.75,0.0095,78.00,68.00,79.90,79.90,0.0103,0.0103,100.66,95.79,95.79,84.28,83.17,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:56:00,1835.5,0.31,95,4.82,96.80,0.43,61.37,86.1,79.92,47.8,98.72,0.0095,78.00,68.00,79.90,79.90,0.0103,0.0103,100.76,95.85,95.85,84.29,83.18,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:57:00,1832.9,0.32,95,4.71,97.11,0.44,61.37,86.1,79.94,47.7,98.69,0.0095,78.00,68.00,79.90,79.90,0.0103,0.0103,100.82,95.92,95.92,84.30,83.18,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:58:00,1835.2,0.32,95,4.69,96.97,0.44,61.37,86.0,79.95,47.7,98.66,0.0095,78.00,68.00,79.90,79.90,0.0103,0.0103,100.89,96.00,96.00,84.31,83.19,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:59:00,1835.2,0.32,95,4.70,97.17,0.44,61.38,85.9,79.95,47.6,98.63,0.0095,78.00,68.00,79.90,79.90,0.0103,0.0103,100.92,96.05,96.05,84.33,83.20,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:00:00,1839.0,0.31,95,4.74,97.17,0.44,61.37,85.9,79.94,47.6,98.60,0.0095,78.00,68.00,79.90,79.90,0.0103,0.0103,101.00,96.09,96.09,84.34,83.21,22.7,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
