date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  20:59:00,387.5,0.32,49,2.44,82.21,0.20,61.97,91.5,79.78,51.1,78.80,0.0151,78.00,68.00,79.12,79.12,0.0108,0.0108,83.90,82.27,82.27,77.94,77.52,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  21:00:00,387.1,0.32,49,2.45,82.24,0.20,62.08,91.9,80.05,50.7,78.80,0.0151,78.00,68.00,79.12,79.12,0.0108,0.0108,83.85,82.23,82.23,77.92,77.51,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  21:01:00,386.7,0.32,49,2.50,82.17,0.20,62.12,91.5,80.18,50.1,78.83,0.0151,90.00,55.00,79.13,79.13,0.0109,0.0109,83.82,82.19,82.19,77.90,77.49,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:02:00,386.0,0.32,49,2.40,82.11,0.21,62.11,91.1,80.08,49.6,78.86,0.0151,90.00,55.00,79.13,79.13,0.0109,0.0109,83.77,82.16,82.16,77.88,77.48,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:03:00,385.5,0.32,49,2.43,82.10,0.20,62.07,90.9,79.66,49.7,78.89,0.0151,90.00,55.00,79.13,79.13,0.0109,0.0109,83.73,82.12,82.12,77.87,77.46,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:04:00,385.0,0.32,49,2.49,81.96,0.20,61.99,90.6,79.25,49.5,78.92,0.0150,90.00,55.00,79.13,79.13,0.0109,0.0109,83.68,82.08,82.08,77.85,77.44,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:05:00,384.7,0.31,49,2.49,82.00,0.21,61.89,90.2,78.86,50.6,78.95,0.0150,90.00,55.00,79.14,79.14,0.0109,0.0109,83.63,82.04,82.04,77.83,77.43,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:06:00,146.4,0.32,49,0.03,81.71,0.21,64.63,98.2,78.61,51.2,78.98,0.0150,90.00,55.00,79.14,79.14,0.0109,0.0109,83.14,81.65,81.65,77.81,77.41,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:07:00,146.7,0.31,49,0.02,81.01,0.23,67.98,99.7,78.34,51.7,79.01,0.0149,90.00,55.00,79.14,79.14,0.0109,0.0109,82.55,81.18,81.18,77.78,77.38,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:08:00,146.6,0.31,49,0.00,80.17,0.22,68.78,99.6,78.20,52.1,79.04,0.0149,90.00,55.00,79.15,79.15,0.0110,0.0110,82.02,80.75,80.75,77.74,77.35,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:09:00,146.5,0.31,49,0.02,79.54,0.21,68.95,99.6,78.09,52.2,79.07,0.0149,90.00,55.00,79.18,79.18,0.0111,0.0111,81.54,80.38,80.38,77.69,77.31,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:10:00,145.3,0.32,49,0.01,79.02,0.20,69.02,99.6,78.34,52.1,79.10,0.0149,90.00,55.00,79.20,79.20,0.0113,0.0113,81.11,80.03,80.03,77.64,77.27,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:11:00,554.2,0.32,62,3.18,79.19,0.22,65.71,94.0,78.95,53.2,79.13,0.0148,90.00,55.00,79.23,79.23,0.0114,0.0114,81.26,79.98,79.98,77.58,77.22,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:12:00,607.1,0.32,62,3.09,79.75,0.27,63.58,83.9,80.03,52.6,79.16,0.0148,90.00,55.00,79.25,79.25,0.0115,0.0115,81.88,80.13,80.13,77.54,77.18,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:13:00,612.6,0.31,62,3.08,80.42,0.28,63.04,85.4,80.70,51.5,79.19,0.0148,90.00,55.00,79.24,79.24,0.0115,0.0115,82.41,80.37,80.37,77.51,77.14,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:14:00,400.1,0.31,49,2.41,81.01,0.24,62.85,88.6,80.83,50.0,79.22,0.0147,90.00,55.00,79.22,79.22,0.0115,0.0115,82.75,80.64,80.64,77.49,77.11,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:15:00,378.2,0.32,49,2.45,81.20,0.20,62.83,89.5,80.22,49.1,79.25,0.0147,90.00,55.00,79.20,79.20,0.0115,0.0115,82.72,80.84,80.84,77.47,77.08,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:16:00,380.6,0.31,49,2.49,81.38,0.20,62.66,89.6,79.54,49.4,79.28,0.0147,90.00,55.00,79.20,79.20,0.0114,0.0114,82.72,80.96,80.96,77.45,77.06,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:17:00,379.5,0.31,49,2.45,81.43,0.20,62.55,89.7,79.04,50.0,79.31,0.0146,90.00,55.00,79.20,79.20,0.0114,0.0114,82.75,81.04,81.04,77.43,77.04,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:18:00,379.2,0.32,49,2.48,81.61,0.20,62.47,89.9,78.58,51.7,79.34,0.0146,90.00,55.00,79.20,79.20,0.0114,0.0114,82.79,81.10,81.10,77.41,77.02,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:19:00,380.7,0.32,49,2.48,81.69,0.20,62.38,90.1,78.29,51.8,79.37,0.0146,90.00,55.00,79.20,79.20,0.0114,0.0114,82.87,81.16,81.16,77.40,77.00,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:20:00,381.1,0.32,49,2.50,81.92,0.20,62.28,90.2,78.02,52.5,79.40,0.0146,90.00,55.00,79.19,79.19,0.0114,0.0114,82.95,81.21,81.21,77.39,76.99,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:21:00,382.3,0.32,49,1.44,82.03,0.20,62.16,90.1,77.96,52.4,79.43,0.0145,90.00,55.00,79.19,79.19,0.0114,0.0114,83.04,81.27,81.27,77.38,76.98,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:22:00,383.7,0.32,49,2.42,82.18,0.20,62.10,90.3,78.25,52.5,79.46,0.0145,90.00,55.00,79.19,79.19,0.0114,0.0114,83.13,81.33,81.33,77.37,76.97,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:23:00,312.8,0.32,49,-0.01,82.30,0.21,62.10,90.7,78.71,52.2,79.49,0.0145,90.00,55.00,79.19,79.19,0.0114,0.0114,83.10,81.30,81.30,77.36,76.96,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:24:00,146.5,0.32,49,0.01,82.00,0.22,66.56,99.4,79.31,52.9,79.52,0.0144,90.00,55.00,79.18,79.18,0.0113,0.0113,82.47,80.81,80.81,77.35,76.94,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:25:00,146.4,0.31,49,0.01,81.40,0.23,68.88,99.7,79.80,52.6,79.55,0.0144,90.00,55.00,79.19,79.19,0.0114,0.0114,81.90,80.39,80.39,77.32,76.92,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:26:00,146.4,0.31,49,-0.02,80.64,0.22,69.49,99.6,80.26,51.7,79.58,0.0144,90.00,55.00,79.20,79.20,0.0115,0.0115,81.39,80.00,80.00,77.29,76.89,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:27:00,146.2,0.32,49,-0.02,80.14,0.21,69.67,99.7,80.58,51.0,79.61,0.0143,90.00,55.00,79.22,79.22,0.0116,0.0116,80.94,79.66,79.66,77.25,76.86,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:28:00,146.5,0.32,49,-0.02,79.33,0.20,69.71,99.6,80.51,50.3,79.64,0.0143,90.00,55.00,79.25,79.25,0.0118,0.0118,80.46,79.29,79.29,77.20,76.81,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:29:00,146.1,0.32,49,-0.00,78.92,0.20,69.68,99.5,80.13,50.2,79.67,0.0143,90.00,55.00,79.28,79.28,0.0119,0.0119,80.16,79.06,79.06,77.15,76.78,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:30:00,145.6,0.32,49,0.02,78.33,0.20,69.62,99.1,79.52,50.3,79.70,0.0143,90.00,55.00,79.30,79.30,0.0120,0.0120,79.82,78.81,78.81,77.10,76.73,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:31:00,145.7,0.32,49,0.03,77.84,0.20,69.68,97.8,78.93,52.7,79.73,0.0142,90.00,55.00,79.33,79.33,0.0122,0.0122,79.52,78.58,78.58,77.04,76.69,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:32:00,145.7,0.32,49,0.03,77.37,0.21,69.72,95.5,78.44,53.4,79.76,0.0142,90.00,55.00,79.35,79.35,0.0123,0.0123,79.24,78.36,78.36,76.98,76.64,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:33:00,145.6,0.32,49,0.03,76.83,0.21,69.71,93.3,78.09,54.3,79.79,0.0142,90.00,55.00,79.37,79.37,0.0124,0.0124,78.99,78.17,78.17,76.92,76.58,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:34:00,145.7,0.32,49,0.02,76.40,0.21,69.72,92.2,77.91,54.8,79.82,0.0141,90.00,55.00,79.39,79.39,0.0125,0.0125,78.75,77.99,77.99,76.85,76.53,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:35:00,146.1,0.31,49,-0.02,75.95,0.21,69.80,91.8,78.23,55.5,79.85,0.0141,90.00,55.00,79.41,79.41,0.0125,0.0125,78.54,77.83,77.83,76.79,76.48,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:36:00,465.4,0.32,60,2.96,76.06,0.22,69.02,83.3,78.82,55.3,79.88,0.0141,90.00,55.00,79.43,79.43,0.0126,0.0126,78.57,77.78,77.78,76.72,76.42,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:37:00,552.9,0.31,62,3.09,77.17,0.28,65.57,79.1,80.18,56.0,79.91,0.0140,90.00,55.00,79.45,79.45,0.0126,0.0126,79.24,77.94,77.94,76.67,76.37,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:38:00,568.1,0.31,62,3.05,78.06,0.28,64.59,83.1,81.02,54.1,79.94,0.0140,90.00,55.00,79.45,79.45,0.0126,0.0126,79.89,78.21,78.21,76.63,76.33,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:39:00,466.2,0.31,49,2.38,78.79,0.28,64.19,86.4,81.44,52.7,79.97,0.0140,90.00,55.00,79.43,79.43,0.0125,0.0125,80.45,78.54,78.54,76.60,76.29,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:40:00,360.4,0.31,49,2.49,79.39,0.21,64.19,88.4,80.73,51.9,80.00,0.0139,90.00,55.00,79.40,79.40,0.0125,0.0125,80.64,78.84,78.84,76.58,76.26,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:41:00,361.5,0.32,49,2.45,79.80,0.21,63.94,88.7,79.93,52.9,80.03,0.0139,90.00,55.00,79.39,79.39,0.0124,0.0124,80.83,79.08,79.08,76.56,76.23,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:42:00,145.6,0.32,49,0.04,80.12,0.21,64.86,94.3,79.23,54.6,80.06,0.0139,90.00,55.00,79.38,79.38,0.0124,0.0124,80.71,79.02,79.02,76.55,76.21,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:43:00,146.5,0.32,49,-0.02,79.84,0.22,69.09,99.6,78.63,55.5,80.09,0.0138,90.00,55.00,79.38,79.38,0.0124,0.0124,80.25,78.71,78.71,76.53,76.19,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:44:00,146.8,0.32,49,-0.00,79.38,0.22,70.03,99.6,78.22,56.0,80.12,0.0138,90.00,55.00,79.39,79.39,0.0124,0.0124,79.83,78.43,78.43,76.50,76.16,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:45:00,146.5,0.32,49,0.02,78.95,0.21,70.10,99.6,77.87,56.5,80.15,0.0138,90.00,55.00,79.41,79.41,0.0125,0.0125,79.46,78.17,78.17,76.47,76.13,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:46:00,145.7,0.32,49,0.03,78.50,0.21,70.14,99.5,77.96,56.7,80.18,0.0138,90.00,55.00,79.43,79.43,0.0126,0.0126,79.13,77.95,77.95,76.43,76.09,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:47:00,146.0,0.31,49,-0.02,78.12,0.21,70.45,98.0,78.53,59.2,80.21,0.0137,90.00,55.00,79.45,79.45,0.0127,0.0127,78.83,77.74,77.74,76.39,76.06,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:48:00,145.9,0.31,49,-0.02,77.84,0.21,70.80,95.3,79.20,58.1,80.24,0.0137,90.00,55.00,79.47,79.47,0.0128,0.0128,78.55,77.55,77.55,76.34,76.02,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:49:00,146.0,0.31,49,0.01,77.47,0.21,71.06,92.6,79.82,57.2,80.27,0.0137,90.00,55.00,79.49,79.49,0.0129,0.0129,78.31,77.38,77.38,76.29,75.97,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:50:00,145.7,0.31,49,-0.02,77.25,0.21,71.32,90.7,80.31,55.8,80.30,0.0136,90.00,55.00,79.51,79.51,0.0130,0.0130,78.08,77.22,77.22,76.24,75.93,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:51:00,145.9,0.31,49,0.04,76.90,0.21,71.57,89.4,80.73,55.2,80.33,0.0136,90.00,55.00,79.54,79.54,0.0131,0.0131,77.87,77.08,77.08,76.19,75.89,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:52:00,145.9,0.31,49,-0.02,76.66,0.21,71.95,89.7,81.04,57.0,80.36,0.0136,90.00,55.00,79.56,79.56,0.0132,0.0132,77.69,76.94,76.94,76.14,75.84,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:53:00,145.9,0.31,49,0.04,76.38,0.21,72.35,88.9,80.84,56.1,80.39,0.0135,90.00,55.00,79.58,79.58,0.0132,0.0132,77.51,76.82,76.82,76.08,75.80,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:54:00,146.0,0.31,49,-0.02,76.10,0.21,72.52,87.1,80.37,55.6,80.42,0.0135,90.00,55.00,79.60,79.60,0.0133,0.0133,77.35,76.70,76.70,76.03,75.75,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:55:00,145.6,0.31,49,-0.01,75.88,0.21,72.62,86.1,79.74,56.2,80.45,0.0135,90.00,55.00,79.63,79.63,0.0134,0.0134,77.20,76.59,76.59,75.97,75.71,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:56:00,145.8,0.32,49,-0.01,75.58,0.21,72.72,85.8,79.24,58.5,80.48,0.0134,90.00,55.00,79.65,79.65,0.0134,0.0134,77.06,76.49,76.49,75.92,75.66,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:57:00,0.0,0.32,49,0.03,75.30,0.00,73.12,88.0,78.81,62.1,80.51,0.0134,90.00,55.00,79.68,79.68,0.0135,0.0135,76.93,76.40,76.40,75.86,75.62,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:58:00,0.0,0.32,49,-0.02,75.03,0.00,73.19,86.1,78.49,61.6,80.54,0.0134,90.00,55.00,79.72,79.72,0.0135,0.0135,76.81,76.31,76.31,75.81,75.57,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:59:00,0.0,0.31,49,-0.01,74.79,0.00,73.22,85.4,78.33,62.2,80.57,0.0133,90.00,55.00,79.77,79.77,0.0135,0.0135,76.70,76.23,76.23,75.75,75.52,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:00:00,0.0,0.31,49,-0.02,74.55,0.00,73.28,84.7,78.58,62.6,80.60,0.0133,90.00,55.00,79.82,79.82,0.0135,0.0135,76.59,76.15,76.15,75.70,75.48,22.7,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:01:00,0.0,0.32,49,0.04,74.59,0.00,73.68,87.3,79.21,66.0,80.57,0.0133,90.00,55.00,79.87,79.87,0.0135,0.0135,76.49,76.07,76.07,75.64,75.43,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:02:00,0.0,0.32,49,0.02,74.46,0.00,74.00,86.0,79.88,64.0,80.54,0.0133,90.00,55.00,79.92,79.92,0.0135,0.0135,76.39,76.00,76.00,75.59,75.39,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:03:00,0.0,0.31,49,-0.02,74.56,0.00,74.24,84.1,80.46,61.7,80.51,0.0133,90.00,55.00,79.97,79.97,0.0135,0.0135,76.30,75.93,75.93,75.54,75.34,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:04:00,0.0,0.32,49,0.00,74.75,0.00,74.53,84.5,80.97,63.1,80.48,0.0133,90.00,55.00,80.02,80.02,0.0135,0.0135,76.21,75.86,75.86,75.49,75.30,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:05:00,0.0,0.32,49,-0.03,74.78,0.00,74.92,84.1,81.35,62.0,80.45,0.0133,90.00,55.00,80.06,80.06,0.0135,0.0135,76.13,75.79,75.79,75.43,75.26,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:06:00,0.0,0.32,49,-0.00,74.76,0.00,75.14,82.0,81.35,59.9,80.42,0.0133,90.00,55.00,80.11,80.11,0.0135,0.0135,76.05,75.73,75.73,75.38,75.21,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:07:00,0.0,0.32,49,0.03,74.76,0.00,75.24,80.2,80.84,59.0,80.39,0.0133,90.00,55.00,80.15,80.15,0.0135,0.0135,75.97,75.67,75.67,75.33,75.17,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:08:00,0.0,0.32,49,0.01,74.85,0.00,75.31,80.6,80.31,61.5,80.36,0.0133,90.00,55.00,80.19,80.19,0.0135,0.0135,75.90,75.61,75.61,75.29,75.13,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:09:00,0.0,0.32,49,0.04,74.95,0.00,75.51,80.9,79.72,62.4,80.33,0.0133,90.00,55.00,80.23,80.23,0.0135,0.0135,75.83,75.56,75.56,75.24,75.09,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:10:00,0.0,0.32,49,0.04,74.98,0.00,75.48,79.1,79.25,61.7,80.30,0.0133,90.00,55.00,80.27,80.27,0.0135,0.0135,75.76,75.50,75.50,75.19,75.05,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:11:00,0.0,0.31,49,-0.02,74.98,0.00,75.41,78.0,78.89,62.0,80.27,0.0133,90.00,55.00,80.31,80.31,0.0135,0.0135,75.70,75.45,75.45,75.14,75.01,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:12:00,0.0,0.32,49,-0.01,75.03,0.00,75.57,80.1,78.87,64.9,80.24,0.0133,90.00,55.00,80.35,80.35,0.0135,0.0135,75.63,75.40,75.40,75.10,74.97,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:13:00,0.0,0.31,49,-0.01,75.06,0.00,75.64,78.8,79.34,63.6,80.21,0.0133,90.00,55.00,80.39,80.39,0.0135,0.0135,75.57,75.35,75.35,75.05,74.93,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:14:00,0.0,0.31,49,-0.02,75.08,0.00,75.78,77.4,79.99,61.9,80.18,0.0133,90.00,55.00,80.43,80.43,0.0135,0.0135,75.51,75.30,75.30,75.01,74.89,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:15:00,0.0,0.32,49,-0.02,75.12,0.00,76.00,76.5,80.50,61.3,80.15,0.0134,90.00,55.00,80.46,80.46,0.0135,0.0135,75.45,75.25,75.25,74.97,74.85,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:16:00,0.0,0.32,49,0.03,75.15,0.00,76.40,78.5,81.02,63.3,80.12,0.0134,90.00,55.00,80.50,80.50,0.0135,0.0135,75.40,75.21,75.21,74.93,74.82,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:17:00,0.0,0.31,49,-0.02,75.21,0.00,76.61,75.2,81.33,59.1,80.09,0.0134,90.00,55.00,80.53,80.53,0.0135,0.0135,75.34,75.16,75.16,74.88,74.78,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:18:00,0.0,0.32,49,-0.03,75.27,0.00,76.81,73.7,81.65,58.2,80.06,0.0134,90.00,55.00,80.57,80.57,0.0135,0.0135,75.29,75.12,75.12,74.84,74.74,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:19:00,0.0,0.31,49,-0.02,75.32,0.00,77.16,75.3,81.71,59.9,80.03,0.0134,90.00,55.00,80.60,80.60,0.0135,0.0135,75.24,75.07,75.07,74.80,74.71,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:20:00,0.0,0.31,49,0.00,75.35,0.00,77.37,73.5,81.34,58.7,80.00,0.0134,90.00,55.00,80.63,80.63,0.0135,0.0135,75.19,75.03,75.03,74.76,74.67,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:21:00,0.0,0.32,49,0.03,75.39,0.00,77.44,71.8,80.78,57.9,79.97,0.0134,90.00,55.00,80.66,80.66,0.0135,0.0135,75.14,74.99,74.99,74.73,74.64,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:22:00,0.0,0.31,49,-0.02,75.43,0.00,77.43,70.7,80.16,57.6,79.94,0.0134,90.00,55.00,80.70,80.70,0.0135,0.0135,75.09,74.95,74.95,74.69,74.61,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:23:00,0.0,0.32,49,0.03,75.46,0.00,77.48,73.1,79.76,61.8,79.91,0.0134,90.00,55.00,80.73,80.73,0.0135,0.0135,75.04,74.91,74.91,74.65,74.57,22.7,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.6,0,1.1,0.8398,0,0,0,0,0,0,0
