date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  05:45:00,1256.5,0.31,86,4.25,86.77,0.38,61.11,83.9,81.92,43.8,82.85,0.0130,78.00,68.00,80.70,80.70,0.0100,0.0100,90.70,86.68,86.68,77.67,76.77,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:46:00,1255.7,0.32,86,4.23,87.02,0.38,60.77,83.2,81.85,43.2,82.82,0.0130,78.00,68.00,80.62,80.62,0.0100,0.0100,90.77,86.78,86.78,77.78,76.87,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:47:00,1258.6,0.32,86,4.26,86.89,0.38,60.59,83.8,81.76,43.6,82.79,0.0130,78.00,68.00,80.54,80.54,0.0099,0.0099,90.86,86.88,86.88,77.88,76.97,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:48:00,1256.4,0.32,86,4.23,87.15,0.38,60.75,84.6,81.70,44.3,82.76,0.0131,78.00,68.00,80.46,80.46,0.0099,0.0099,90.91,86.97,86.97,77.98,77.07,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:49:00,1259.9,0.32,86,4.24,86.97,0.38,60.79,84.2,81.63,44.1,82.73,0.0131,78.00,68.00,80.38,80.38,0.0099,0.0099,90.98,87.06,87.06,78.08,77.16,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:50:00,1260.6,0.31,86,4.22,87.23,0.38,60.65,83.7,81.56,43.8,82.70,0.0131,78.00,68.00,80.30,80.30,0.0099,0.0099,91.04,87.13,87.13,78.18,77.26,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:51:00,1260.4,0.31,86,4.23,87.08,0.38,60.53,83.6,81.49,43.4,82.67,0.0131,78.00,68.00,80.23,80.23,0.0099,0.0099,91.10,87.21,87.21,78.27,77.35,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:52:00,1250.2,0.32,84,4.13,87.28,0.37,60.50,84.0,81.45,44.5,82.64,0.0132,78.00,68.00,80.16,80.16,0.0098,0.0098,91.15,87.28,87.28,78.36,77.44,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:53:00,1216.7,0.32,84,4.16,87.16,0.37,60.54,84.3,81.43,44.2,82.61,0.0132,79.00,69.00,80.09,80.09,0.0098,0.0098,91.18,87.35,87.35,78.44,77.52,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,-1,1.1,0.5398,0,0,0,0,2,0,0
08/28  05:54:00,1157.2,0.32,82,4.02,87.24,0.37,60.59,84.2,81.42,43.9,82.58,0.0132,79.00,69.00,80.02,80.02,0.0098,0.0098,91.16,87.40,87.40,78.52,77.61,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:55:00,1125.2,0.32,80,3.97,87.18,0.36,60.57,84.1,81.41,43.6,82.55,0.0132,79.00,69.00,79.96,79.96,0.0098,0.0098,91.05,87.42,87.42,78.60,77.69,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:56:00,1107.4,0.31,80,3.93,87.07,0.35,60.43,83.8,81.39,43.7,82.52,0.0132,79.00,69.00,79.90,79.90,0.0098,0.0098,90.99,87.42,87.42,78.68,77.77,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:57:00,1077.2,0.31,79,3.91,87.10,0.35,60.71,85.4,81.41,44.8,82.49,0.0133,79.00,69.00,79.84,79.84,0.0098,0.0098,90.87,87.41,87.41,78.75,77.84,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,-1,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:58:00,1079.5,0.31,80,3.92,86.80,0.35,60.69,84.4,81.42,43.9,82.46,0.0133,79.00,69.00,79.79,79.79,0.0098,0.0098,90.79,87.38,87.38,78.81,77.91,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  05:59:00,1076.4,0.32,79,3.90,86.95,0.35,60.55,83.9,81.45,43.6,82.43,0.0133,79.00,69.00,79.74,79.74,0.0098,0.0098,90.70,87.34,87.34,78.87,77.98,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:00:00,1039.4,0.32,78,3.84,86.63,0.35,60.55,84.1,81.48,43.3,82.40,0.0133,78.00,68.00,79.69,79.69,0.0098,0.0098,90.64,87.31,87.31,78.93,78.04,22.7,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:01:00,1092.3,0.32,81,3.97,86.93,0.34,60.49,84.1,81.48,43.9,82.43,0.0133,78.00,68.00,79.65,79.65,0.0097,0.0097,90.56,87.28,87.28,78.98,78.10,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:02:00,1116.4,0.31,81,3.99,86.66,0.35,60.66,84.7,81.51,44.2,82.46,0.0133,78.00,68.00,79.61,79.61,0.0097,0.0097,90.61,87.26,87.26,79.03,78.16,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:03:00,1117.7,0.32,81,3.98,86.84,0.35,60.57,84.0,81.51,43.4,82.49,0.0133,78.00,68.00,79.56,79.56,0.0097,0.0097,90.62,87.26,87.26,79.08,78.22,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:04:00,1118.3,0.32,81,3.97,86.95,0.35,60.44,84.0,81.52,43.3,82.52,0.0133,78.00,68.00,79.52,79.52,0.0097,0.0097,90.68,87.27,87.27,79.13,78.27,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:05:00,1121.0,0.32,81,3.98,87.05,0.35,60.38,83.7,81.52,42.8,82.55,0.0133,78.00,68.00,79.48,79.48,0.0097,0.0097,90.74,87.30,87.30,79.18,78.32,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:06:00,1119.4,0.32,81,3.99,87.35,0.35,60.41,84.3,81.53,43.7,82.58,0.0133,78.00,68.00,79.43,79.43,0.0097,0.0097,90.80,87.34,87.34,79.22,78.37,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:07:00,1126.5,0.32,81,3.98,87.38,0.35,60.64,84.7,81.55,43.7,82.61,0.0132,78.00,68.00,79.39,79.39,0.0097,0.0097,90.92,87.40,87.40,79.27,78.42,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:08:00,1123.4,0.31,81,3.97,87.51,0.35,60.61,84.2,81.58,43.4,82.64,0.0132,78.00,68.00,79.35,79.35,0.0097,0.0097,91.00,87.46,87.46,79.32,78.46,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:09:00,1127.4,0.32,80,3.96,87.47,0.36,60.51,83.9,81.57,43.0,82.67,0.0132,78.00,68.00,79.31,79.31,0.0097,0.0097,91.10,87.53,87.53,79.36,78.51,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:10:00,1126.1,0.32,80,3.96,87.66,0.35,60.41,83.9,81.56,42.8,82.70,0.0132,78.00,68.00,79.27,79.27,0.0097,0.0097,91.15,87.60,87.60,79.41,78.56,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:11:00,1127.1,0.31,80,3.96,87.52,0.35,60.52,84.7,81.55,43.6,82.73,0.0132,78.00,68.00,79.23,79.23,0.0097,0.0097,91.22,87.67,87.67,79.45,78.60,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:12:00,1130.7,0.32,81,3.99,88.09,0.35,60.56,84.3,81.56,43.3,82.76,0.0132,78.00,68.00,79.20,79.20,0.0097,0.0097,91.29,87.73,87.73,79.50,78.65,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:13:00,1133.0,0.32,81,3.98,87.97,0.35,60.52,84.0,81.52,42.9,82.79,0.0132,78.00,68.00,79.16,79.16,0.0097,0.0097,91.42,87.80,87.80,79.54,78.69,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:14:00,1133.8,0.32,80,3.95,88.28,0.35,60.40,83.8,81.37,42.8,82.82,0.0131,78.00,68.00,79.13,79.13,0.0096,0.0096,91.52,87.88,87.88,79.58,78.73,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:15:00,1136.0,0.32,81,3.98,88.23,0.35,60.32,83.9,81.25,43.1,82.85,0.0131,78.00,68.00,79.09,79.09,0.0096,0.0096,91.62,87.96,87.96,79.63,78.78,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.8,-1,1.1,0.5398,0,0,0,0,0,0,0
08/28  06:16:00,1118.5,0.32,79,3.90,88.48,0.35,60.49,84.7,81.17,44.0,82.88,0.0131,78.00,68.00,79.06,79.06,0.0096,0.0096,91.70,88.04,88.04,79.67,78.82,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:17:00,1092.4,0.32,79,3.89,88.35,0.35,60.52,84.5,80.93,43.8,82.91,0.0131,78.00,68.00,79.03,79.03,0.0096,0.0096,91.74,88.12,88.12,79.72,78.86,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:18:00,1095.3,0.32,79,3.90,88.51,0.35,60.33,83.8,80.60,43.7,82.94,0.0131,78.00,68.00,79.00,79.00,0.0096,0.0096,91.77,88.17,88.17,79.76,78.90,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:19:00,1095.1,0.31,79,3.90,88.49,0.34,60.16,83.7,80.36,43.7,82.97,0.0131,78.00,68.00,78.97,78.97,0.0096,0.0096,91.81,88.22,88.22,79.80,78.94,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:20:00,1097.9,0.32,79,3.90,88.59,0.35,60.06,84.0,80.16,44.4,83.00,0.0131,78.00,68.00,78.94,78.94,0.0096,0.0096,91.85,88.27,88.27,79.84,78.98,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:21:00,1096.1,0.32,78,3.86,88.60,0.35,60.22,84.7,80.05,45.0,83.03,0.0130,78.00,68.00,78.91,78.91,0.0096,0.0096,91.87,88.31,88.31,79.88,79.02,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:22:00,1059.1,0.32,78,3.84,88.60,0.34,60.14,84.4,79.71,45.0,83.06,0.0130,78.00,68.00,78.88,78.88,0.0096,0.0096,91.90,88.35,88.35,79.92,79.06,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:23:00,1054.3,0.32,76,3.76,88.69,0.34,59.95,84.1,79.40,45.3,83.09,0.0130,78.00,68.00,78.85,78.85,0.0096,0.0096,91.86,88.38,88.38,79.95,79.10,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:24:00,1055.0,0.32,77,3.80,88.53,0.34,59.81,84.0,79.17,45.3,83.12,0.0130,78.00,68.00,78.83,78.83,0.0096,0.0096,91.86,88.39,88.39,79.99,79.14,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:25:00,1053.5,0.32,77,3.80,88.70,0.34,59.68,84.1,79.00,46.1,83.15,0.0130,78.00,68.00,78.80,78.80,0.0096,0.0096,91.83,88.40,88.40,80.02,79.17,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:26:00,1024.9,0.32,77,3.80,88.49,0.34,59.93,85.5,78.86,46.8,83.18,0.0130,78.00,68.00,78.77,78.77,0.0095,0.0095,91.81,88.41,88.41,80.05,79.21,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:27:00,1016.1,0.31,75,3.73,88.65,0.34,59.92,84.9,78.54,46.8,83.21,0.0129,78.00,68.00,78.75,78.75,0.0095,0.0095,91.74,88.40,88.40,80.08,79.24,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:28:00,1012.1,0.31,76,3.73,88.72,0.33,59.63,84.1,78.32,46.9,83.24,0.0129,78.00,68.00,78.73,78.73,0.0095,0.0095,91.71,88.38,88.38,80.11,79.27,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:29:00,1016.2,0.32,76,3.73,88.87,0.33,59.48,84.0,78.14,46.9,83.27,0.0129,78.00,68.00,78.70,78.70,0.0095,0.0095,91.73,88.37,88.37,80.13,79.30,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:30:00,1015.0,0.32,75,3.72,88.73,0.33,59.45,84.7,78.02,47.9,83.30,0.0129,78.00,68.00,78.68,78.68,0.0095,0.0095,91.74,88.37,88.37,80.16,79.33,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:31:00,988.1,0.32,75,3.71,88.80,0.33,59.61,85.5,77.93,48.3,83.33,0.0129,78.00,68.00,78.66,78.66,0.0095,0.0095,91.74,88.38,88.38,80.18,79.35,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:32:00,976.3,0.32,74,3.66,88.71,0.33,59.69,85.3,77.89,48.2,83.36,0.0129,78.00,68.00,78.64,78.64,0.0095,0.0095,91.69,88.38,88.38,80.21,79.38,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:33:00,975.2,0.32,74,3.63,88.66,0.32,59.45,84.5,77.83,47.9,83.39,0.0129,78.00,68.00,78.62,78.62,0.0095,0.0095,91.67,88.37,88.37,80.23,79.40,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:34:00,973.6,0.32,74,3.66,88.69,0.32,59.32,84.5,77.83,47.8,83.42,0.0128,78.00,68.00,78.60,78.60,0.0095,0.0095,91.63,88.36,88.36,80.25,79.43,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:35:00,974.1,0.32,73,3.63,88.59,0.32,59.31,84.8,77.86,48.2,83.45,0.0128,78.00,68.00,78.58,78.58,0.0095,0.0095,91.62,88.35,88.35,80.27,79.45,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:36:00,939.0,0.32,73,3.58,88.67,0.32,59.55,85.9,77.91,48.7,83.48,0.0128,78.00,68.00,78.56,78.56,0.0095,0.0095,91.57,88.34,88.34,80.28,79.47,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:37:00,936.3,0.31,73,3.58,88.48,0.32,59.53,86.3,77.94,49.5,83.51,0.0128,78.00,68.00,78.54,78.54,0.0094,0.0094,91.51,88.32,88.32,80.30,79.49,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:38:00,930.3,0.32,72,3.56,88.60,0.32,59.47,84.9,78.00,47.8,83.54,0.0128,78.00,68.00,78.53,78.53,0.0094,0.0094,91.45,88.29,88.29,80.31,79.51,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:39:00,931.3,0.31,72,3.55,88.33,0.32,59.38,84.9,78.07,47.6,83.57,0.0128,78.00,68.00,78.51,78.51,0.0094,0.0094,91.41,88.26,88.26,80.33,79.52,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:40:00,915.4,0.31,72,3.55,88.48,0.31,59.35,85.0,78.14,47.7,83.60,0.0128,78.00,68.00,78.50,78.50,0.0094,0.0094,91.34,88.23,88.23,80.34,79.54,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:41:00,889.2,0.31,71,3.52,88.24,0.31,59.72,86.6,78.24,48.6,83.63,0.0127,78.00,68.00,78.48,78.48,0.0094,0.0094,91.26,88.19,88.19,80.35,79.55,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:42:00,894.0,0.32,71,3.50,88.53,0.31,59.62,85.3,78.28,47.6,83.66,0.0127,78.00,68.00,78.47,78.47,0.0094,0.0094,91.20,88.15,88.15,80.36,79.57,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:43:00,883.6,0.32,71,3.50,88.40,0.31,59.56,85.2,78.36,47.4,83.69,0.0127,78.00,68.00,78.46,78.46,0.0094,0.0094,91.18,88.11,88.11,80.36,79.58,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:44:00,863.7,0.31,71,3.50,88.39,0.31,59.69,85.8,78.40,47.0,83.72,0.0127,78.00,68.00,78.45,78.45,0.0094,0.0094,91.11,88.08,88.08,80.37,79.59,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:45:00,858.6,0.31,69,3.44,88.26,0.31,59.70,85.6,78.45,47.3,83.75,0.0127,78.00,68.00,78.44,78.44,0.0094,0.0094,91.03,88.04,88.04,80.37,79.60,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:46:00,851.3,0.31,69,3.42,88.20,0.30,59.74,85.6,78.39,47.6,83.78,0.0127,78.00,68.00,78.44,78.44,0.0094,0.0094,90.98,88.00,88.00,80.38,79.61,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:47:00,850.4,0.31,69,3.43,88.18,0.30,59.64,85.2,78.26,47.4,83.81,0.0126,78.00,68.00,78.43,78.43,0.0094,0.0094,90.92,87.96,87.96,80.38,79.61,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:48:00,851.1,0.32,69,3.43,88.04,0.30,59.54,85.0,78.15,47.2,83.84,0.0126,78.00,68.00,78.42,78.42,0.0094,0.0094,90.88,87.92,87.92,80.38,79.62,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:49:00,822.7,0.32,69,3.41,88.09,0.30,59.57,85.4,78.08,46.7,83.87,0.0126,78.00,68.00,78.41,78.41,0.0094,0.0094,90.78,87.88,87.88,80.38,79.63,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:50:00,813.5,0.32,67,3.33,87.86,0.30,59.45,84.8,78.04,46.4,83.90,0.0126,78.00,68.00,78.41,78.41,0.0094,0.0094,90.69,87.83,87.83,80.38,79.63,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:51:00,810.7,0.31,67,3.32,87.91,0.30,59.39,85.4,78.02,47.5,83.93,0.0126,78.00,68.00,78.40,78.40,0.0094,0.0094,90.60,87.77,87.77,80.38,79.63,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:52:00,809.0,0.32,67,3.32,87.96,0.29,59.42,85.4,78.03,47.4,83.96,0.0126,78.00,68.00,78.40,78.40,0.0094,0.0094,90.52,87.71,87.71,80.37,79.63,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:53:00,805.6,0.32,67,3.33,88.06,0.29,59.40,85.4,78.07,47.2,83.99,0.0126,78.00,68.00,78.39,78.39,0.0094,0.0094,90.49,87.66,87.66,80.37,79.63,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:54:00,784.6,0.32,67,3.34,87.83,0.29,59.55,86.1,78.13,47.0,84.02,0.0125,78.00,68.00,78.39,78.39,0.0094,0.0094,90.44,87.62,87.62,80.36,79.63,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:55:00,775.6,0.31,66,3.26,87.95,0.29,59.41,85.2,78.14,46.6,84.05,0.0125,78.00,68.00,78.38,78.38,0.0094,0.0094,90.37,87.57,87.57,80.36,79.63,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:56:00,773.8,0.31,66,3.27,87.69,0.29,59.35,85.3,78.20,46.7,84.08,0.0125,78.00,68.00,78.38,78.38,0.0094,0.0094,90.32,87.53,87.53,80.35,79.63,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:57:00,750.1,0.32,66,3.25,87.80,0.29,59.57,86.7,78.23,47.4,84.11,0.0125,78.00,68.00,78.38,78.38,0.0094,0.0094,90.23,87.48,87.48,80.34,79.63,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:58:00,746.4,0.32,66,3.25,87.54,0.29,59.68,86.2,78.30,46.7,84.14,0.0125,78.00,68.00,78.38,78.38,0.0094,0.0094,90.13,87.43,87.43,80.33,79.62,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  06:59:00,740.5,0.32,65,3.20,87.56,0.29,59.62,85.6,78.32,46.4,84.17,0.0125,78.00,68.00,78.37,78.37,0.0094,0.0094,90.05,87.37,87.37,80.32,79.62,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:00:00,735.7,0.32,64,3.16,87.38,0.28,59.43,85.0,78.35,46.2,84.20,0.0124,78.00,68.00,78.37,78.37,0.0094,0.0094,89.97,87.31,87.31,80.31,79.61,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:01:00,734.1,0.32,64,3.16,87.42,0.28,59.35,85.2,78.36,46.0,84.23,0.0125,78.00,68.00,78.39,78.39,0.0094,0.0094,89.89,87.25,87.25,80.30,79.61,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.6,1,2.2,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,2.8,1,3.4,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,2.3,0,3.0,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.7,0,2.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.7,0,2.2,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,2.5,0,3.0,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:02:00,728.6,0.32,63,3.15,87.25,0.28,59.35,85.7,78.41,46.9,84.26,0.0125,78.00,68.00,78.41,78.41,0.0094,0.0094,89.81,87.19,87.19,80.29,79.60,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.2,1,1.6,0.4714,0,0,0,0,-2,0,0,1,-2,1,1,1,11.5375,3.4250,1.5,0,2.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.4,0,1.9,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.6,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.6,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.6,0,1.9,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:03:00,709.1,0.32,64,3.18,87.19,0.28,59.66,86.9,78.43,46.7,84.29,0.0125,78.00,68.00,78.44,78.44,0.0095,0.0095,89.70,87.13,87.13,80.27,79.59,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.3,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,0,1.5,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.4,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.3,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.3,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.4,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:04:00,708.9,0.32,64,3.17,87.29,0.28,59.72,86.2,78.49,46.1,84.32,0.0125,78.00,68.00,78.46,78.46,0.0095,0.0095,89.60,87.05,87.05,80.26,79.58,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.8,1,1.2,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.3,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.2,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.2,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.2,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:05:00,706.4,0.32,63,3.15,87.19,0.28,59.64,85.6,78.48,45.9,84.35,0.0125,78.00,68.00,78.49,78.49,0.0095,0.0095,89.56,86.99,86.99,80.24,79.57,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.2,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.2,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.2,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:06:00,698.3,0.32,63,3.11,87.17,0.27,59.45,85.0,78.34,45.7,84.38,0.0125,78.00,68.00,78.51,78.51,0.0095,0.0095,89.50,86.94,86.94,80.23,79.56,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:07:00,700.0,0.31,62,3.10,87.04,0.27,59.30,84.9,78.18,45.6,84.41,0.0126,78.00,68.00,78.53,78.53,0.0095,0.0095,89.47,86.89,86.89,80.21,79.55,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:08:00,697.5,0.31,62,3.10,87.06,0.27,59.28,85.5,78.11,46.6,84.44,0.0126,78.00,68.00,78.56,78.56,0.0096,0.0096,89.40,86.85,86.85,80.20,79.53,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:09:00,698.1,0.32,62,3.09,86.88,0.27,59.35,86.0,78.08,46.7,84.47,0.0126,78.00,68.00,78.58,78.58,0.0096,0.0096,89.36,86.80,86.80,80.18,79.52,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
