date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  07:10:00,696.9,0.32,62,3.08,87.00,0.27,59.32,85.8,78.10,46.5,84.50,0.0126,78.00,68.00,78.60,78.60,0.0096,0.0096,89.30,86.76,86.76,80.16,79.51,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:11:00,696.4,0.32,62,3.10,86.77,0.27,59.29,85.6,78.15,46.3,84.53,0.0126,78.00,68.00,78.62,78.62,0.0096,0.0096,89.26,86.72,86.72,80.15,79.50,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,-1,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:12:00,695.8,0.31,62,3.06,86.90,0.27,59.25,85.4,78.24,46.0,84.56,0.0126,78.00,68.00,78.65,78.65,0.0096,0.0096,89.21,86.68,86.68,80.13,79.48,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:13:00,695.5,0.32,62,3.09,86.70,0.27,59.22,85.4,78.34,45.7,84.59,0.0127,78.00,68.00,78.66,78.66,0.0096,0.0096,89.18,86.64,86.64,80.11,79.47,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:14:00,695.5,0.32,62,3.10,86.83,0.27,59.29,86.2,78.43,46.8,84.62,0.0127,78.00,68.00,78.68,78.68,0.0096,0.0096,89.14,86.60,86.60,80.10,79.46,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:15:00,693.8,0.32,62,3.07,86.64,0.27,59.40,86.0,78.55,46.1,84.65,0.0127,78.00,68.00,78.70,78.70,0.0096,0.0096,89.11,86.57,86.57,80.08,79.44,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:16:00,670.6,0.31,63,3.11,86.77,0.27,59.48,86.3,78.63,45.9,84.68,0.0127,78.00,68.00,78.72,78.72,0.0096,0.0096,89.05,86.54,86.54,80.06,79.43,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,-1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:17:00,668.1,0.31,62,3.09,86.52,0.27,59.62,86.4,78.71,45.6,84.71,0.0127,78.00,68.00,78.74,78.74,0.0096,0.0096,88.97,86.50,86.50,80.05,79.42,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:18:00,667.5,0.31,63,3.11,86.62,0.27,59.64,86.0,78.75,45.4,84.74,0.0127,78.00,68.00,78.76,78.76,0.0097,0.0097,88.90,86.45,86.45,80.03,79.40,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.4714,0,0,0,0,-2,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:19:00,667.5,0.31,62,3.09,86.77,0.27,59.62,85.8,78.82,45.3,84.77,0.0128,78.00,68.00,78.78,78.78,0.0097,0.0097,88.86,86.40,86.40,80.01,79.39,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:20:00,669.3,0.32,62,3.10,86.87,0.28,59.72,86.3,78.88,46.0,84.80,0.0128,78.00,68.00,78.80,78.80,0.0097,0.0097,88.88,86.37,86.37,79.99,79.37,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:21:00,667.3,0.32,62,3.10,86.82,0.27,59.83,86.2,78.89,45.7,84.83,0.0128,78.00,68.00,78.81,78.81,0.0097,0.0097,88.89,86.35,86.35,79.98,79.36,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:22:00,668.7,0.32,63,3.11,86.86,0.28,59.81,85.9,78.79,45.5,84.86,0.0128,78.00,68.00,78.83,78.83,0.0097,0.0097,88.90,86.34,86.34,79.96,79.34,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,-2,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,1,1.1,0.4714,0,0,1,15,-2,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:23:00,668.1,0.32,62,3.09,86.80,0.27,59.77,85.7,78.74,45.4,84.89,0.0128,78.00,68.00,78.85,78.85,0.0097,0.0097,88.91,86.33,86.33,79.95,79.33,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:24:00,667.0,0.32,62,3.10,86.86,0.27,59.70,85.3,78.66,45.2,84.92,0.0128,78.00,68.00,78.87,78.87,0.0097,0.0097,88.92,86.33,86.33,79.93,79.32,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:25:00,665.3,0.31,61,3.05,86.85,0.27,59.61,85.2,78.62,45.3,84.95,0.0129,78.00,68.00,78.88,78.88,0.0098,0.0098,88.92,86.32,86.32,79.92,79.30,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:26:00,661.3,0.31,60,3.00,86.85,0.27,59.59,85.7,78.59,46.1,84.98,0.0129,78.00,68.00,78.90,78.90,0.0098,0.0098,88.93,86.32,86.32,79.91,79.29,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:27:00,659.7,0.31,60,3.00,86.86,0.26,59.58,85.6,78.64,45.8,85.01,0.0129,78.00,68.00,78.92,78.92,0.0098,0.0098,88.91,86.32,86.32,79.90,79.28,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:28:00,661.1,0.32,60,3.00,86.83,0.27,59.52,85.5,78.66,45.7,85.04,0.0129,78.00,68.00,78.94,78.94,0.0098,0.0098,88.92,86.31,86.31,79.88,79.27,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:29:00,660.0,0.32,60,3.00,86.86,0.27,59.51,85.6,78.76,45.4,85.07,0.0129,78.00,68.00,78.95,78.95,0.0098,0.0098,88.90,86.31,86.31,79.87,79.26,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:30:00,660.8,0.31,60,2.99,86.80,0.27,59.46,85.5,78.82,45.3,85.10,0.0129,78.00,68.00,78.97,78.97,0.0098,0.0098,88.91,86.30,86.30,79.86,79.24,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,-1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:31:00,659.9,0.31,60,2.97,86.89,0.27,59.47,85.8,78.91,45.7,85.13,0.0130,78.00,68.00,78.98,78.98,0.0098,0.0098,88.89,86.30,86.30,79.85,79.23,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:32:00,660.6,0.31,60,2.99,86.78,0.26,59.62,86.4,78.88,46.0,85.16,0.0130,78.00,68.00,79.00,79.00,0.0098,0.0098,88.90,86.29,86.29,79.84,79.22,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:33:00,660.1,0.31,60,2.99,86.95,0.27,59.64,86.0,78.89,45.8,85.19,0.0130,78.00,68.00,79.01,79.01,0.0098,0.0098,88.89,86.29,86.29,79.83,79.21,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:34:00,660.4,0.31,60,3.00,86.82,0.26,59.62,85.7,78.92,45.4,85.22,0.0130,78.00,68.00,79.03,79.03,0.0098,0.0098,88.91,86.28,86.28,79.82,79.20,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:35:00,660.0,0.32,60,3.00,86.97,0.27,59.61,85.4,78.96,45.0,85.25,0.0130,78.00,68.00,79.04,79.04,0.0098,0.0098,88.91,86.28,86.28,79.81,79.20,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:36:00,660.0,0.31,61,3.02,86.81,0.27,59.59,85.7,78.97,45.3,85.28,0.0131,78.00,68.00,79.06,79.06,0.0098,0.0098,88.93,86.29,86.29,79.81,79.19,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:37:00,659.6,0.31,60,2.99,86.99,0.26,59.60,85.7,78.99,45.7,85.31,0.0131,78.00,68.00,79.07,79.07,0.0098,0.0098,88.92,86.29,86.29,79.80,79.18,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:38:00,659.7,0.31,60,2.99,86.82,0.27,59.76,86.4,79.06,46.2,85.34,0.0131,78.00,68.00,79.09,79.09,0.0098,0.0098,88.93,86.29,86.29,79.79,79.17,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:39:00,659.0,0.32,60,2.99,87.01,0.27,59.79,86.1,79.12,45.8,85.37,0.0131,78.00,68.00,79.10,79.10,0.0099,0.0099,88.92,86.29,86.29,79.78,79.16,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:40:00,659.1,0.32,60,3.00,86.85,0.27,59.77,85.7,79.09,45.3,85.40,0.0131,78.00,68.00,79.11,79.11,0.0099,0.0099,88.93,86.29,86.29,79.78,79.16,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,-1,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:41:00,666.2,0.32,62,3.09,86.76,0.27,59.74,86.5,79.04,46.1,85.43,0.0131,78.00,68.00,79.13,79.13,0.0099,0.0099,88.92,86.29,86.29,79.77,79.15,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:42:00,663.0,0.32,62,3.09,86.60,0.27,59.76,85.7,79.03,45.1,85.46,0.0132,78.00,68.00,79.14,79.14,0.0099,0.0099,88.87,86.28,86.28,79.76,79.14,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:43:00,665.2,0.31,62,3.09,86.70,0.27,59.90,86.4,79.02,46.4,85.49,0.0132,78.00,68.00,79.15,79.15,0.0099,0.0099,88.82,86.26,86.26,79.76,79.13,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:44:00,662.5,0.32,62,3.09,86.57,0.27,60.13,86.9,79.08,46.5,85.52,0.0132,78.00,68.00,79.16,79.16,0.0099,0.0099,88.79,86.23,86.23,79.75,79.13,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:45:00,663.9,0.32,62,3.07,86.65,0.27,60.16,86.1,79.12,46.0,85.55,0.0132,78.00,68.00,79.17,79.17,0.0099,0.0099,88.76,86.21,86.21,79.74,79.12,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:46:00,662.2,0.32,62,3.09,86.51,0.27,60.14,85.9,79.19,45.9,85.58,0.0132,78.00,68.00,79.19,79.19,0.0099,0.0099,88.74,86.19,86.19,79.73,79.11,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:47:00,662.4,0.32,63,3.11,86.58,0.27,60.12,85.8,79.20,45.7,85.61,0.0132,78.00,68.00,79.20,79.20,0.0099,0.0099,88.72,86.17,86.17,79.72,79.11,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:48:00,661.6,0.32,62,3.07,86.50,0.28,60.09,85.6,79.23,45.4,85.64,0.0133,78.00,68.00,79.21,79.21,0.0099,0.0099,88.70,86.15,86.15,79.72,79.10,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:49:00,662.3,0.32,63,3.11,86.48,0.27,60.16,86.2,79.23,46.4,85.67,0.0133,78.00,68.00,79.22,79.22,0.0100,0.0100,88.68,86.13,86.13,79.71,79.09,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:50:00,659.9,0.32,62,3.10,86.45,0.27,60.26,86.2,79.18,46.2,85.70,0.0133,78.00,68.00,79.23,79.23,0.0100,0.0100,88.65,86.11,86.11,79.70,79.08,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:51:00,661.4,0.31,62,3.07,86.45,0.27,60.24,85.8,79.10,46.3,85.73,0.0133,78.00,68.00,79.24,79.24,0.0100,0.0100,88.65,86.10,86.10,79.69,79.08,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:52:00,660.1,0.32,62,3.09,86.47,0.27,60.29,86.0,79.13,46.4,85.76,0.0133,78.00,68.00,79.25,79.25,0.0100,0.0100,88.63,86.08,86.08,79.68,79.07,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:53:00,658.1,0.32,63,3.11,86.08,0.27,60.26,85.7,79.14,46.1,85.79,0.0134,78.00,68.00,79.26,79.26,0.0100,0.0100,88.58,86.06,86.06,79.67,79.06,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:54:00,656.3,0.32,62,3.09,86.13,0.27,60.27,86.0,79.18,47.2,85.82,0.0134,78.00,68.00,79.27,79.27,0.0100,0.0100,88.50,86.03,86.03,79.66,79.05,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:55:00,655.9,0.32,63,3.10,85.97,0.27,60.43,86.5,79.18,47.1,85.85,0.0134,78.00,68.00,79.28,79.28,0.0100,0.0100,88.45,86.00,86.00,79.65,79.05,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:56:00,654.6,0.32,62,3.07,86.00,0.27,60.42,86.1,79.31,46.8,85.88,0.0134,78.00,68.00,79.29,79.29,0.0100,0.0100,88.38,85.96,85.96,79.64,79.04,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:57:00,654.3,0.31,63,3.12,85.80,0.27,60.37,85.9,79.36,46.2,85.91,0.0134,78.00,68.00,79.30,79.30,0.0100,0.0100,88.34,85.91,85.91,79.63,79.03,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:58:00,653.4,0.32,62,3.07,85.89,0.27,60.31,85.6,79.42,45.9,85.94,0.0134,78.00,68.00,79.31,79.31,0.0101,0.0101,88.27,85.87,85.87,79.62,79.02,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  07:59:00,652.9,0.32,62,3.09,85.68,0.28,60.25,85.6,79.43,46.1,85.97,0.0135,78.00,68.00,79.32,79.32,0.0101,0.0101,88.23,85.83,85.83,79.61,79.01,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:00:00,652.2,0.32,62,3.07,85.83,0.27,60.45,86.8,79.43,47.0,86.00,0.0135,78.00,68.00,79.33,79.33,0.0101,0.0101,88.18,85.79,85.79,79.60,79.00,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:01:00,651.1,0.32,63,3.10,85.59,0.27,60.47,86.4,79.41,46.8,86.03,0.0134,78.00,68.00,79.34,79.34,0.0101,0.0101,88.14,85.75,85.75,79.58,78.99,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:02:00,650.9,0.32,62,3.09,85.70,0.28,60.43,86.0,79.40,46.4,86.06,0.0134,78.00,68.00,79.35,79.35,0.0101,0.0101,88.09,85.71,85.71,79.57,78.98,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:03:00,650.1,0.31,62,3.10,85.51,0.27,60.37,85.7,79.40,46.2,86.09,0.0134,78.00,68.00,79.36,79.36,0.0101,0.0101,88.06,85.68,85.68,79.56,78.97,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:04:00,649.6,0.31,61,3.05,85.62,0.27,60.31,85.6,79.39,46.0,86.12,0.0134,78.00,68.00,79.37,79.37,0.0101,0.0101,88.01,85.65,85.65,79.55,78.96,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:05:00,649.9,0.32,62,3.07,85.41,0.27,60.40,86.6,79.40,47.2,86.15,0.0133,78.00,68.00,79.38,79.38,0.0101,0.0101,87.99,85.62,85.62,79.53,78.95,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,-1,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:06:00,648.5,0.31,62,3.06,85.55,0.27,60.47,87.1,79.39,47.7,86.18,0.0133,78.00,68.00,79.39,79.39,0.0101,0.0101,87.94,85.58,85.58,79.52,78.93,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:07:00,648.0,0.32,62,3.09,85.36,0.27,60.43,86.0,79.41,46.5,86.21,0.0133,78.00,68.00,79.39,79.39,0.0101,0.0101,87.92,85.55,85.55,79.51,78.92,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:08:00,648.4,0.32,62,3.09,85.43,0.28,60.39,85.9,79.38,46.4,86.24,0.0133,78.00,68.00,79.40,79.40,0.0101,0.0101,87.89,85.52,85.52,79.49,78.91,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:09:00,646.8,0.32,63,3.11,85.31,0.27,60.31,85.6,79.33,46.1,86.27,0.0132,78.00,68.00,79.41,79.41,0.0101,0.0101,87.85,85.50,85.50,79.48,78.90,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:10:00,648.0,0.32,62,3.07,85.37,0.27,60.40,86.4,79.25,47.3,86.30,0.0132,78.00,68.00,79.42,79.42,0.0101,0.0101,87.83,85.47,85.47,79.47,78.89,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:11:00,645.5,0.32,63,3.11,85.29,0.27,60.44,86.4,79.23,47.2,86.33,0.0132,78.00,68.00,79.43,79.43,0.0102,0.0102,87.79,85.45,85.45,79.45,78.88,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:12:00,646.9,0.31,62,3.07,85.29,0.27,60.40,85.7,79.17,46.7,86.36,0.0131,78.00,68.00,79.44,79.44,0.0102,0.0102,87.77,85.42,85.42,79.44,78.86,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:13:00,645.5,0.32,62,3.09,85.25,0.27,60.33,85.7,79.18,46.6,86.39,0.0131,78.00,68.00,79.44,79.44,0.0102,0.0102,87.74,85.40,85.40,79.43,78.85,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:14:00,646.3,0.31,62,3.08,85.20,0.27,60.26,85.6,79.19,46.4,86.42,0.0131,78.00,68.00,79.45,79.45,0.0102,0.0102,87.72,85.37,85.37,79.42,78.84,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:15:00,645.1,0.32,62,3.10,85.21,0.27,60.34,86.8,79.31,48.0,86.45,0.0131,78.00,68.00,79.46,79.46,0.0102,0.0102,87.69,85.35,85.35,79.40,78.83,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:16:00,644.8,0.31,63,3.11,85.16,0.27,60.51,86.8,79.39,47.5,86.48,0.0130,78.00,68.00,79.47,79.47,0.0102,0.0102,87.68,85.33,85.33,79.39,78.82,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:17:00,644.1,0.31,63,3.11,85.22,0.27,60.50,86.3,79.52,46.9,86.51,0.0130,78.00,68.00,79.47,79.47,0.0102,0.0102,87.65,85.31,85.31,79.38,78.81,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:18:00,644.7,0.32,62,3.10,85.06,0.27,60.45,86.0,79.56,46.5,86.54,0.0130,78.00,68.00,79.48,79.48,0.0102,0.0102,87.65,85.29,85.29,79.37,78.80,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:19:00,643.4,0.32,63,3.11,85.17,0.28,60.39,85.8,79.64,46.0,86.57,0.0130,78.00,68.00,79.49,79.49,0.0102,0.0102,87.61,85.28,85.28,79.35,78.79,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:20:00,644.1,0.31,62,3.09,85.13,0.27,60.47,86.6,79.68,47.4,86.60,0.0129,78.00,68.00,79.50,79.50,0.0102,0.0102,87.62,85.26,85.26,79.34,78.77,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:21:00,642.1,0.32,63,3.11,85.24,0.27,60.68,86.9,79.76,47.1,86.63,0.0129,78.00,68.00,79.50,79.50,0.0102,0.0102,87.60,85.25,85.25,79.33,78.76,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:22:00,643.3,0.32,62,3.09,85.10,0.27,60.66,86.3,79.76,46.7,86.66,0.0129,78.00,68.00,79.51,79.51,0.0102,0.0102,87.61,85.24,85.24,79.32,78.75,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:23:00,642.2,0.31,62,3.09,85.25,0.27,60.62,86.0,79.74,46.2,86.69,0.0128,78.00,68.00,79.52,79.52,0.0102,0.0102,87.60,85.23,85.23,79.31,78.74,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:24:00,643.0,0.32,62,3.09,85.06,0.27,60.50,85.7,79.68,45.9,86.72,0.0128,78.00,68.00,79.53,79.53,0.0102,0.0102,87.61,85.22,85.22,79.30,78.73,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:25:00,642.4,0.32,62,3.10,85.26,0.28,60.52,86.4,79.69,47.4,86.75,0.0128,78.00,68.00,79.54,79.54,0.0102,0.0102,87.59,85.22,85.22,79.29,78.72,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:26:00,641.3,0.31,62,3.09,85.09,0.27,60.72,86.8,79.66,47.2,86.78,0.0128,78.00,68.00,79.55,79.55,0.0102,0.0102,87.60,85.21,85.21,79.28,78.71,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:27:00,642.1,0.31,63,3.11,85.26,0.28,60.69,86.3,79.67,46.8,86.81,0.0127,78.00,68.00,79.55,79.55,0.0102,0.0102,87.59,85.20,85.20,79.27,78.70,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:28:00,642.2,0.31,62,3.07,85.41,0.27,60.61,85.9,79.65,46.3,86.84,0.0127,78.00,68.00,79.56,79.56,0.0102,0.0102,87.60,85.20,85.20,79.26,78.70,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:29:00,645.0,0.32,62,3.09,85.56,0.28,60.53,85.8,79.65,46.2,86.87,0.0127,78.00,68.00,79.57,79.57,0.0102,0.0102,87.65,85.20,85.20,79.25,78.69,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:30:00,645.1,0.31,62,3.09,85.48,0.27,60.57,86.3,79.65,47.5,86.90,0.0126,78.00,68.00,79.58,79.58,0.0103,0.0103,87.71,85.22,85.22,79.25,78.68,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:31:00,644.7,0.31,62,3.10,85.68,0.27,60.79,87.0,79.65,47.4,86.93,0.0126,78.00,68.00,79.58,79.58,0.0103,0.0103,87.76,85.25,85.25,79.24,78.67,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:32:00,646.0,0.32,62,3.10,85.61,0.28,60.78,86.4,79.65,47.0,86.96,0.0126,78.00,68.00,79.59,79.59,0.0103,0.0103,87.81,85.27,85.27,79.24,78.66,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:33:00,646.8,0.32,62,3.09,85.76,0.27,60.72,86.0,79.58,46.7,86.99,0.0126,78.00,68.00,79.60,79.60,0.0103,0.0103,87.86,85.30,85.30,79.23,78.66,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8398,0,0,0,0,0,0,0
08/28  08:34:00,646.5,0.32,63,3.11,85.74,0.27,60.61,85.6,79.55,46.3,87.02,0.0125,78.00,68.00,79.61,79.61,0.0103,0.0103,87.89,85.33,85.33,79.23,78.65,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,0,0,0,0,0,0,0
