date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  11:23:00,1454.0,0.32,92,4.54,92.09,0.41,61.99,85.9,80.74,47.2,96.80,0.0110,78.00,68.00,80.27,80.27,0.0103,0.0103,95.83,91.67,91.67,81.77,80.81,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:24:00,1452.8,0.32,92,4.54,92.27,0.41,62.01,85.2,80.83,46.7,96.80,0.0110,78.00,68.00,80.27,80.27,0.0103,0.0103,95.85,91.71,91.71,81.80,80.84,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:25:00,1488.6,0.32,93,4.55,92.09,0.41,61.86,84.5,80.84,46.5,96.80,0.0110,78.00,68.00,80.26,80.26,0.0103,0.0103,95.93,91.75,91.75,81.83,80.86,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:26:00,1489.4,0.32,92,4.53,92.40,0.41,61.70,84.3,80.81,46.1,96.80,0.0110,78.00,68.00,80.26,80.26,0.0103,0.0103,96.00,91.80,91.80,81.86,80.89,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:27:00,1491.8,0.32,92,4.53,92.24,0.41,61.77,85.0,80.84,47.0,96.80,0.0110,78.00,68.00,80.25,80.25,0.0103,0.0103,96.09,91.86,91.86,81.89,80.92,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:28:00,1492.6,0.32,93,4.56,92.57,0.41,61.92,85.2,80.90,46.8,96.80,0.0110,78.00,68.00,80.25,80.25,0.0103,0.0103,96.14,91.91,91.91,81.92,80.94,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:29:00,1491.4,0.32,92,4.55,92.42,0.41,61.84,84.6,80.90,46.4,96.80,0.0110,78.00,68.00,80.24,80.24,0.0103,0.0103,96.22,91.97,91.97,81.95,80.97,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:30:00,1492.4,0.31,93,4.55,92.67,0.41,61.78,84.6,80.86,46.0,96.80,0.0110,78.00,68.00,80.24,80.24,0.0103,0.0103,96.27,92.02,92.02,81.97,81.00,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:31:00,1500.8,0.32,93,4.60,92.55,0.41,61.71,84.6,80.81,45.9,96.80,0.0110,78.00,68.00,80.24,80.24,0.0103,0.0103,96.32,92.07,92.07,82.00,81.02,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:32:00,1512.7,0.31,94,4.63,92.73,0.41,61.94,85.4,80.86,46.8,96.80,0.0110,78.00,68.00,80.23,80.23,0.0103,0.0103,96.38,92.12,92.12,82.03,81.05,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:33:00,1512.1,0.31,94,4.62,92.69,0.41,62.08,85.2,80.96,46.5,96.80,0.0110,78.00,68.00,80.23,80.23,0.0103,0.0103,96.43,92.17,92.17,82.06,81.08,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:34:00,1514.4,0.31,94,4.63,92.79,0.41,62.03,84.7,80.98,46.2,96.80,0.0110,78.00,68.00,80.23,80.23,0.0103,0.0103,96.49,92.22,92.22,82.09,81.10,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:35:00,1544.9,0.31,94,4.62,92.87,0.41,61.93,84.2,80.99,45.9,96.80,0.0110,78.00,68.00,80.23,80.23,0.0103,0.0103,96.55,92.26,92.26,82.12,81.13,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:36:00,1550.6,0.32,93,4.59,92.82,0.41,61.78,84.2,80.94,45.7,96.80,0.0110,78.00,68.00,80.22,80.22,0.0103,0.0103,96.66,92.32,92.32,82.14,81.15,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:37:00,1549.2,0.32,93,4.59,93.10,0.41,61.89,84.9,80.92,46.6,96.80,0.0110,78.00,68.00,80.22,80.22,0.0103,0.0103,96.73,92.38,92.38,82.17,81.18,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:38:00,1552.5,0.32,94,4.62,92.98,0.41,61.95,84.8,80.87,46.4,96.80,0.0110,78.00,68.00,80.22,80.22,0.0103,0.0103,96.81,92.45,92.45,82.20,81.20,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:39:00,1553.1,0.32,94,4.63,93.28,0.41,61.85,84.3,80.88,46.1,96.80,0.0110,78.00,68.00,80.22,80.22,0.0103,0.0103,96.88,92.51,92.51,82.23,81.23,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:40:00,1553.7,0.31,93,4.59,93.13,0.41,61.89,84.5,80.98,46.0,96.80,0.0110,78.00,68.00,80.22,80.22,0.0103,0.0103,96.95,92.57,92.57,82.26,81.26,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:41:00,1561.6,0.31,95,4.66,93.23,0.41,61.84,84.4,81.03,45.7,96.80,0.0110,78.00,68.00,80.21,80.21,0.0103,0.0103,97.01,92.63,92.63,82.29,81.28,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:42:00,1602.4,0.31,95,4.69,93.10,0.42,62.09,85.1,81.08,46.6,96.80,0.0110,78.00,68.00,80.21,80.21,0.0102,0.0102,97.06,92.68,92.68,82.32,81.31,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:43:00,1602.8,0.32,95,4.69,93.35,0.42,62.08,84.4,81.10,46.2,96.80,0.0110,78.00,68.00,80.21,80.21,0.0103,0.0103,97.13,92.73,92.73,82.35,81.33,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:44:00,1604.4,0.31,96,4.71,93.29,0.42,62.04,84.4,81.09,45.9,96.80,0.0110,78.00,68.00,80.21,80.21,0.0103,0.0103,97.20,92.79,92.79,82.37,81.36,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:45:00,1606.2,0.32,95,4.69,93.48,0.42,61.95,84.1,81.05,45.7,96.80,0.0110,78.00,68.00,80.21,80.21,0.0103,0.0103,97.27,92.84,92.84,82.40,81.39,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:46:00,1605.3,0.31,95,4.69,93.53,0.42,61.94,84.2,81.03,45.7,96.80,0.0110,78.00,68.00,80.21,80.21,0.0103,0.0103,97.33,92.90,92.90,82.43,81.41,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:47:00,1607.4,0.32,96,4.71,93.53,0.42,62.09,84.9,80.99,46.6,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.40,92.95,92.95,82.46,81.44,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:48:00,1605.5,0.32,95,4.68,93.67,0.42,62.10,84.5,80.99,46.3,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.44,93.01,93.01,82.49,81.46,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:49:00,1609.6,0.32,95,4.67,93.58,0.42,62.03,84.3,80.96,46.0,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.51,93.06,93.06,82.52,81.49,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:50:00,1608.6,0.32,95,4.68,93.84,0.42,61.96,84.1,80.95,45.8,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.54,93.11,93.11,82.54,81.52,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:51:00,1624.5,0.31,96,4.72,93.65,0.42,61.98,84.5,80.93,46.2,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.60,93.15,93.15,82.57,81.54,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:52:00,1627.8,0.32,98,4.80,93.92,0.43,62.27,84.7,80.95,46.3,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.63,93.20,93.20,82.60,81.57,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:53:00,1658.4,0.32,98,4.79,93.71,0.43,62.20,84.4,80.94,46.6,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.70,93.24,93.24,82.63,81.59,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:54:00,1665.6,0.32,97,4.76,94.03,0.43,62.05,83.7,80.93,45.8,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.78,93.29,93.29,82.65,81.62,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:55:00,1663.6,0.32,97,4.77,93.93,0.42,61.98,83.8,80.92,45.7,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.86,93.35,93.35,82.68,81.64,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:56:00,1665.0,0.32,97,4.77,93.93,0.42,62.04,84.4,80.90,46.6,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.92,93.40,93.40,82.71,81.67,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:57:00,1660.2,0.32,97,4.76,93.96,0.43,62.14,84.5,80.91,46.5,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.94,93.46,93.46,82.74,81.69,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:58:00,1664.4,0.32,97,4.77,93.98,0.43,62.08,84.2,80.89,46.3,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.98,93.49,93.49,82.76,81.71,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:59:00,1662.7,0.31,97,4.78,94.04,0.43,62.02,84.0,80.88,46.0,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,97.99,93.53,93.53,82.79,81.74,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:00:00,1664.4,0.32,97,4.75,93.97,0.43,61.94,84.2,80.85,46.1,96.80,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,98.04,93.56,93.56,82.81,81.76,22.7,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:01:00,1681.9,0.32,98,4.80,94.14,0.43,62.12,84.8,80.86,46.7,96.86,0.0110,78.00,68.00,80.20,80.20,0.0103,0.0103,98.05,93.59,93.59,82.84,81.79,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.5,1,1.7,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.4,0,1.7,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.7,1,1.7,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:02:00,1684.8,0.31,99,4.85,93.98,0.43,62.25,84.5,80.82,46.5,96.92,0.0110,78.00,68.00,80.21,80.21,0.0103,0.0103,98.09,93.62,93.62,82.86,81.81,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.3,0,1.4,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.4,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.4,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:03:00,1721.1,0.32,99,4.84,94.26,0.43,62.02,83.5,80.58,46.3,96.98,0.0110,78.00,68.00,80.21,80.21,0.0103,0.0103,98.15,93.65,93.65,82.88,81.83,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.2,1,1.2,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.2,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.2,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:04:00,1722.1,0.32,98,4.81,94.10,0.43,61.87,83.4,80.24,46.3,97.04,0.0109,78.00,68.00,80.22,80.22,0.0103,0.0103,98.23,93.70,93.70,82.91,81.86,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:05:00,1724.3,0.32,99,4.85,94.36,0.43,61.70,83.3,79.91,46.6,97.10,0.0109,78.00,68.00,80.22,80.22,0.0103,0.0103,98.28,93.74,93.74,82.93,81.88,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:06:00,1722.9,0.32,98,4.84,94.24,0.43,61.76,84.1,79.54,47.9,97.16,0.0109,78.00,68.00,80.22,80.22,0.0103,0.0103,98.32,93.79,93.79,82.96,81.90,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:07:00,1723.7,0.32,98,4.83,94.41,0.43,61.62,83.7,79.22,48.0,97.22,0.0109,78.00,68.00,80.22,80.22,0.0103,0.0103,98.36,93.83,93.83,82.98,81.92,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:08:00,1723.3,0.32,97,4.79,94.37,0.43,61.48,83.6,79.02,48.2,97.28,0.0109,78.00,68.00,80.22,80.22,0.0103,0.0103,98.39,93.87,93.87,83.00,81.94,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:09:00,1772.5,0.31,100,4.91,94.37,0.43,61.27,83.2,78.81,48.3,97.34,0.0108,78.00,68.00,80.22,80.22,0.0103,0.0103,98.46,93.91,93.91,83.03,81.97,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:10:00,1785.5,0.32,100,4.91,94.52,0.44,61.34,83.8,78.61,49.2,97.40,0.0108,78.00,68.00,80.22,80.22,0.0102,0.0102,98.50,93.95,93.95,83.05,81.99,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:11:00,1784.0,0.32,100,4.91,94.43,0.44,61.42,84.0,78.50,49.7,97.46,0.0108,78.00,68.00,80.22,80.22,0.0102,0.0102,98.57,93.99,93.99,83.07,82.01,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:12:00,1783.5,0.31,100,4.91,94.72,0.44,61.40,83.8,78.49,49.6,97.52,0.0108,78.00,68.00,80.22,80.22,0.0102,0.0102,98.61,94.04,94.04,83.10,82.03,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:13:00,1787.8,0.32,100,4.91,94.57,0.44,61.34,83.7,78.55,49.5,97.58,0.0107,78.00,68.00,80.21,80.21,0.0102,0.0102,98.69,94.08,94.08,83.12,82.05,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:14:00,1787.2,0.32,100,4.91,94.86,0.44,61.29,83.9,78.63,49.4,97.64,0.0107,78.00,68.00,80.21,80.21,0.0102,0.0102,98.74,94.13,94.13,83.14,82.07,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:15:00,1787.5,0.31,100,4.89,94.71,0.44,61.37,84.2,78.78,49.9,97.70,0.0107,78.00,68.00,80.21,80.21,0.0102,0.0102,98.80,94.18,94.18,83.17,82.10,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:16:00,1789.2,0.32,100,4.91,94.88,0.44,61.50,84.3,78.84,49.7,97.76,0.0107,78.00,68.00,80.21,80.21,0.0102,0.0102,98.84,94.22,94.22,83.19,82.12,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:17:00,1788.8,0.32,100,4.91,94.85,0.44,61.48,84.0,78.99,49.3,97.82,0.0107,78.00,68.00,80.21,80.21,0.0102,0.0102,98.89,94.27,94.27,83.21,82.14,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:18:00,1791.5,0.32,100,4.91,94.93,0.44,61.47,84.0,79.14,48.9,97.88,0.0106,78.00,68.00,80.20,80.20,0.0102,0.0102,98.95,94.31,94.31,83.24,82.16,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:19:00,1835.1,0.32,100,4.91,94.99,0.44,61.42,83.7,79.33,48.5,97.94,0.0106,78.00,68.00,80.20,80.20,0.0102,0.0102,99.01,94.36,94.36,83.26,82.18,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:20:00,1849.5,0.32,100,4.91,95.01,0.45,61.65,84.5,79.48,48.9,98.00,0.0106,78.00,68.00,80.20,80.20,0.0102,0.0102,99.12,94.41,94.41,83.28,82.20,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:21:00,1847.2,0.32,100,4.91,95.21,0.45,61.74,84.1,79.67,48.4,98.06,0.0106,78.00,68.00,80.20,80.20,0.0102,0.0102,99.19,94.47,94.47,83.31,82.23,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:22:00,1851.9,0.32,100,4.91,95.15,0.45,61.75,84.0,79.82,48.0,98.12,0.0105,78.00,68.00,80.20,80.20,0.0102,0.0102,99.29,94.54,94.54,83.33,82.25,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:23:00,1852.3,0.32,100,4.91,95.46,0.45,61.74,83.7,79.94,47.4,98.18,0.0105,78.00,68.00,80.20,80.20,0.0102,0.0102,99.35,94.60,94.60,83.36,82.27,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:24:00,1851.6,0.32,100,4.91,95.09,0.45,61.69,83.3,80.01,46.9,98.24,0.0105,78.00,68.00,80.20,80.20,0.0102,0.0102,99.41,94.66,94.66,83.39,82.29,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:25:00,1852.8,0.31,100,4.91,95.35,0.45,61.88,84.3,80.11,47.7,98.30,0.0105,78.00,68.00,80.20,80.20,0.0102,0.0102,99.42,94.71,94.71,83.41,82.31,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:26:00,1850.0,0.32,100,4.91,95.18,0.45,61.89,83.8,80.14,47.3,98.36,0.0104,78.00,68.00,80.20,80.20,0.0102,0.0102,99.46,94.75,94.75,83.43,82.34,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:27:00,1854.8,0.32,100,4.91,95.42,0.45,61.88,83.7,80.17,47.1,98.42,0.0104,78.00,68.00,80.21,80.21,0.0102,0.0102,99.50,94.78,94.78,83.46,82.36,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:28:00,1850.0,0.32,100,4.91,95.33,0.45,61.81,83.5,80.14,46.8,98.48,0.0104,78.00,68.00,80.21,80.21,0.0102,0.0102,99.53,94.82,94.82,83.48,82.38,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:29:00,1854.6,0.32,100,4.91,95.38,0.45,61.79,83.6,80.16,47.1,98.54,0.0104,78.00,68.00,80.21,80.21,0.0102,0.0102,99.58,94.85,94.85,83.51,82.40,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:30:00,1852.6,0.31,100,4.91,95.45,0.45,61.94,84.0,80.16,47.2,98.60,0.0103,78.00,68.00,80.21,80.21,0.0102,0.0102,99.59,94.89,94.89,83.53,82.42,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:31:00,1853.3,0.32,100,4.91,95.36,0.45,61.83,83.6,80.11,46.9,98.66,0.0103,78.00,68.00,80.22,80.22,0.0102,0.0102,99.65,94.92,94.92,83.55,82.45,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:32:00,1853.6,0.32,100,4.91,95.60,0.45,61.81,83.5,80.13,46.8,98.72,0.0103,78.00,68.00,80.22,80.22,0.0102,0.0102,99.66,94.96,94.96,83.57,82.47,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:33:00,1856.5,0.32,100,4.91,95.40,0.45,61.77,83.4,80.12,46.5,98.78,0.0103,78.00,68.00,80.22,80.22,0.0102,0.0102,99.71,94.99,94.99,83.59,82.49,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:34:00,1856.1,0.32,100,4.91,95.71,0.45,61.78,83.6,80.15,46.9,98.84,0.0102,78.00,68.00,80.22,80.22,0.0102,0.0102,99.72,95.01,95.01,83.62,82.51,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:35:00,1855.9,0.31,100,4.91,95.45,0.45,61.91,84.0,80.15,47.2,98.90,0.0102,78.00,68.00,80.22,80.22,0.0102,0.0102,99.75,95.04,95.04,83.64,82.53,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:36:00,1857.2,0.32,100,4.91,95.71,0.45,61.89,83.7,80.16,47.0,98.96,0.0102,78.00,68.00,80.23,80.23,0.0102,0.0102,99.77,95.07,95.07,83.66,82.55,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:37:00,1854.2,0.32,100,4.91,95.59,0.45,61.87,83.5,80.16,46.8,99.02,0.0102,78.00,68.00,80.23,80.23,0.0102,0.0102,99.80,95.09,95.09,83.68,82.57,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:38:00,1857.0,0.32,100,4.91,95.70,0.45,61.82,83.4,80.18,46.6,99.08,0.0101,78.00,68.00,80.23,80.23,0.0102,0.0102,99.83,95.11,95.11,83.70,82.59,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:39:00,1853.9,0.31,100,4.91,95.71,0.45,61.80,83.4,80.18,46.5,99.14,0.0101,78.00,68.00,80.23,80.23,0.0102,0.0102,99.85,95.14,95.14,83.72,82.61,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:40:00,1859.6,0.32,100,4.91,95.68,0.45,61.94,83.9,80.20,47.1,99.20,0.0101,78.00,68.00,80.23,80.23,0.0102,0.0102,99.89,95.16,95.16,83.74,82.62,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:41:00,1855.3,0.32,100,4.91,95.84,0.45,61.95,83.7,80.19,46.9,99.26,0.0101,78.00,68.00,80.24,80.24,0.0102,0.0102,99.89,95.19,95.19,83.75,82.64,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:42:00,1858.4,0.32,100,4.91,95.67,0.45,61.90,83.4,80.24,46.7,99.32,0.0100,78.00,68.00,80.24,80.24,0.0102,0.0102,99.94,95.21,95.21,83.77,82.66,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:43:00,1857.4,0.32,100,4.91,95.89,0.45,61.88,83.4,80.29,46.4,99.38,0.0100,78.00,68.00,80.24,80.24,0.0102,0.0102,99.94,95.23,95.23,83.79,82.68,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:44:00,1855.8,0.32,100,4.91,95.68,0.45,61.84,83.4,80.27,46.5,99.44,0.0100,78.00,68.00,80.24,80.24,0.0102,0.0102,99.97,95.25,95.25,83.81,82.69,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:45:00,1859.2,0.32,100,4.91,95.94,0.45,61.99,83.9,80.28,47.0,99.50,0.0100,78.00,68.00,80.24,80.24,0.0102,0.0102,99.97,95.27,95.27,83.83,82.71,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:46:00,1854.7,0.32,100,4.91,95.70,0.45,61.95,83.5,80.25,46.6,99.56,0.0099,78.00,68.00,80.25,80.25,0.0102,0.0102,99.99,95.29,95.29,83.84,82.73,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
