date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  12:47:00,1858.5,0.32,100,4.91,95.90,0.45,61.85,83.3,80.25,46.3,99.62,0.0099,78.00,68.00,80.25,80.25,0.0102,0.0102,100.01,95.30,95.30,83.86,82.74,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:48:00,1856.7,0.31,100,4.91,95.82,0.45,61.79,83.2,80.22,46.1,99.68,0.0099,78.00,68.00,80.25,80.25,0.0102,0.0102,100.01,95.32,95.32,83.87,82.76,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:49:00,1858.3,0.32,100,4.91,95.86,0.45,61.74,83.3,80.18,46.1,99.74,0.0098,78.00,68.00,80.25,80.25,0.0102,0.0102,100.04,95.33,95.33,83.89,82.77,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:50:00,1856.6,0.32,100,4.91,95.92,0.45,61.81,83.7,80.16,46.7,99.80,0.0098,78.00,68.00,80.25,80.25,0.0102,0.0102,100.03,95.35,95.35,83.90,82.79,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:51:00,1857.7,0.32,100,4.91,95.77,0.45,61.83,83.6,80.14,46.5,99.86,0.0098,78.00,68.00,80.25,80.25,0.0102,0.0102,100.05,95.36,95.36,83.92,82.80,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:52:00,1858.5,0.31,100,4.91,95.97,0.45,61.77,83.4,80.20,46.3,99.92,0.0098,78.00,68.00,80.25,80.25,0.0102,0.0102,100.04,95.36,95.36,83.93,82.82,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:53:00,1857.4,0.31,100,4.91,95.71,0.45,61.74,83.4,80.23,46.1,99.98,0.0097,78.00,68.00,80.25,80.25,0.0102,0.0102,100.06,95.38,95.38,83.95,82.83,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:54:00,1857.4,0.32,100,4.91,96.01,0.45,61.73,83.4,80.29,46.0,100.04,0.0097,78.00,68.00,80.25,80.25,0.0102,0.0102,100.05,95.39,95.39,83.96,82.84,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:55:00,1857.7,0.32,100,4.91,95.76,0.45,61.82,83.6,80.28,46.3,100.10,0.0097,78.00,68.00,80.25,80.25,0.0102,0.0102,100.07,95.40,95.40,83.97,82.86,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:56:00,1859.2,0.32,100,4.91,95.98,0.45,61.85,83.6,80.32,46.4,100.16,0.0097,78.00,68.00,80.25,80.25,0.0102,0.0102,100.07,95.40,95.40,83.98,82.87,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:57:00,1857.8,0.32,100,4.91,95.78,0.45,61.80,83.4,80.31,46.1,100.22,0.0096,78.00,68.00,80.25,80.25,0.0102,0.0102,100.07,95.41,95.41,84.00,82.88,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:58:00,1858.0,0.32,100,4.91,95.88,0.45,61.73,83.3,80.29,45.9,100.28,0.0096,78.00,68.00,80.25,80.25,0.0102,0.0102,100.07,95.42,95.42,84.01,82.89,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:59:00,1858.7,0.32,100,4.91,95.82,0.45,61.70,83.1,80.25,45.7,100.34,0.0096,78.00,68.00,80.25,80.25,0.0102,0.0102,100.06,95.42,95.42,84.02,82.91,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:00:00,1860.6,0.31,100,4.91,95.77,0.45,61.68,83.2,80.24,46.0,100.40,0.0095,78.00,68.00,80.25,80.25,0.0102,0.0102,100.07,95.42,95.42,84.03,82.92,22.7,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:01:00,1857.2,0.32,100,4.91,95.88,0.45,61.78,83.2,80.24,45.9,100.37,0.0095,80.00,66.00,80.24,80.24,0.0102,0.0102,100.05,95.43,95.43,84.04,82.93,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:02:00,1682.9,0.32,95,4.66,95.74,0.44,61.68,83.4,80.22,46.1,100.34,0.0095,80.00,66.00,80.24,80.24,0.0102,0.0102,100.03,95.43,95.43,84.05,82.94,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:03:00,1532.2,0.32,92,4.53,95.77,0.41,61.64,84.1,80.16,46.0,100.31,0.0095,80.00,66.00,80.24,80.24,0.0102,0.0102,99.73,95.38,95.38,84.05,82.95,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:04:00,1524.9,0.32,92,4.50,95.35,0.40,61.50,83.7,80.17,45.8,100.28,0.0095,80.00,66.00,80.25,80.25,0.0102,0.0102,99.51,95.29,95.29,84.05,82.95,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:05:00,1523.3,0.31,92,4.51,95.40,0.40,61.52,84.1,80.22,46.0,100.25,0.0095,80.00,66.00,80.26,80.26,0.0102,0.0102,99.30,95.17,95.17,84.05,82.96,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:06:00,1492.1,0.31,89,4.36,95.00,0.39,61.46,84.0,80.24,46.4,100.22,0.0095,79.00,65.00,80.27,80.27,0.0102,0.0102,99.13,95.04,95.04,84.05,82.96,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,-2,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,-1,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:07:00,1613.6,0.31,95,4.68,95.07,0.40,61.40,83.8,80.31,46.0,100.19,0.0095,79.00,65.00,80.29,80.29,0.0102,0.0102,99.00,94.92,94.92,84.04,82.96,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:08:00,1669.2,0.32,96,4.71,94.81,0.42,61.55,84.1,80.36,45.9,100.16,0.0095,79.00,65.00,80.30,80.30,0.0102,0.0102,98.99,94.83,94.83,84.03,82.96,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:09:00,1668.9,0.32,97,4.75,94.83,0.42,61.50,83.7,80.36,45.5,100.13,0.0095,79.00,65.00,80.30,80.30,0.0102,0.0102,98.98,94.77,94.77,84.02,82.96,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:10:00,1665.5,0.32,96,4.71,94.74,0.42,61.49,83.8,80.34,45.6,100.10,0.0095,79.00,65.00,80.31,80.31,0.0102,0.0102,98.94,94.72,94.72,84.01,82.95,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:11:00,1668.3,0.32,97,4.76,94.62,0.43,61.61,84.4,80.37,46.3,100.07,0.0095,79.00,65.00,80.31,80.31,0.0102,0.0102,98.92,94.68,94.68,84.00,82.95,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:12:00,1664.7,0.31,97,4.76,94.72,0.42,61.62,84.0,80.37,46.0,100.04,0.0095,79.00,65.00,80.31,80.31,0.0102,0.0102,98.86,94.65,94.65,83.99,82.94,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:13:00,1666.7,0.32,96,4.73,94.46,0.42,61.58,83.8,80.36,45.7,100.01,0.0095,79.00,65.00,80.31,80.31,0.0102,0.0102,98.85,94.61,94.61,83.98,82.94,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:14:00,1664.5,0.32,96,4.73,94.67,0.42,61.50,83.7,80.36,45.5,99.98,0.0095,79.00,65.00,80.32,80.32,0.0102,0.0102,98.79,94.58,94.58,83.98,82.93,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:15:00,1664.4,0.31,96,4.73,94.35,0.42,61.45,83.5,80.33,45.2,99.95,0.0095,80.00,66.00,80.32,80.32,0.0102,0.0102,98.76,94.55,94.55,83.97,82.93,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:16:00,1530.5,0.32,91,4.46,94.58,0.42,61.52,84.3,80.34,46.2,99.92,0.0095,80.00,66.00,80.32,80.32,0.0102,0.0102,98.68,94.52,94.52,83.96,82.92,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:17:00,1450.1,0.31,89,4.39,94.20,0.39,61.48,84.4,80.28,46.0,99.89,0.0095,80.00,66.00,80.32,80.32,0.0102,0.0102,98.46,94.45,94.45,83.94,82.91,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:18:00,1443.7,0.32,89,4.36,94.21,0.39,61.34,84.0,80.33,45.7,99.86,0.0095,80.00,66.00,80.33,80.33,0.0102,0.0102,98.27,94.35,94.35,83.93,82.90,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:19:00,1441.3,0.32,89,4.38,93.92,0.39,61.31,84.2,80.32,45.5,99.83,0.0095,80.00,66.00,80.34,80.34,0.0102,0.0102,98.10,94.25,94.25,83.91,82.89,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:20:00,1442.0,0.31,89,4.36,93.80,0.39,61.19,84.2,80.33,45.4,99.80,0.0095,80.00,66.00,80.35,80.35,0.0102,0.0102,97.95,94.13,94.13,83.89,82.88,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:21:00,1418.0,0.32,87,4.28,93.84,0.38,61.14,84.3,80.34,46.0,99.77,0.0095,80.00,66.00,80.36,80.36,0.0102,0.0102,97.81,94.02,94.02,83.87,82.87,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:22:00,1420.6,0.31,87,4.27,93.59,0.38,61.10,84.4,80.37,45.9,99.74,0.0095,80.00,66.00,80.37,80.37,0.0102,0.0102,97.72,93.92,93.92,83.85,82.85,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:23:00,1380.4,0.32,87,4.27,93.62,0.38,61.17,84.9,80.39,45.6,99.71,0.0095,80.00,66.00,80.38,80.38,0.0102,0.0102,97.57,93.82,93.82,83.82,82.83,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:24:00,1374.4,0.31,87,4.28,93.46,0.38,61.19,84.9,80.38,45.5,99.68,0.0095,80.00,66.00,80.39,80.39,0.0102,0.0102,97.46,93.72,93.72,83.80,82.82,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:25:00,1371.9,0.32,88,4.32,93.59,0.38,61.13,84.6,80.40,45.2,99.65,0.0095,80.00,66.00,80.40,80.40,0.0102,0.0102,97.34,93.63,93.63,83.77,82.80,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:26:00,1370.1,0.32,88,4.31,93.45,0.38,61.12,84.8,80.39,45.7,99.62,0.0095,80.00,66.00,80.41,80.41,0.0102,0.0102,97.26,93.54,93.54,83.75,82.78,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:27:00,1364.8,0.31,85,4.20,93.53,0.38,61.27,85.3,80.44,46.0,99.59,0.0095,80.00,66.00,80.42,80.42,0.0102,0.0102,97.20,93.46,93.46,83.72,82.76,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:28:00,1353.0,0.32,86,4.21,93.31,0.38,61.09,84.5,80.41,45.6,99.56,0.0095,80.00,66.00,80.43,80.43,0.0102,0.0102,97.15,93.40,93.40,83.69,82.74,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:29:00,1336.6,0.32,86,4.22,93.36,0.38,61.06,84.7,80.44,45.4,99.53,0.0095,80.00,66.00,80.44,80.44,0.0102,0.0102,97.08,93.34,93.34,83.67,82.72,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:30:00,1331.1,0.32,84,4.16,93.34,0.37,61.05,84.8,80.42,45.2,99.50,0.0095,80.00,66.00,80.45,80.45,0.0102,0.0102,96.98,93.28,93.28,83.64,82.69,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:31:00,1335.3,0.32,86,4.22,93.27,0.37,61.00,84.7,80.45,45.1,99.47,0.0095,80.00,66.00,80.46,80.46,0.0102,0.0102,96.94,93.21,93.21,83.61,82.67,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,-1,1,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:32:00,1331.4,0.32,86,4.22,93.21,0.38,61.15,85.5,80.45,45.9,99.44,0.0095,80.00,66.00,80.47,80.47,0.0102,0.0102,96.88,93.16,93.16,83.59,82.65,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:33:00,1335.1,0.32,86,4.21,93.10,0.38,61.15,85.1,80.47,45.6,99.41,0.0095,80.00,66.00,80.48,80.48,0.0102,0.0102,96.85,93.11,93.11,83.56,82.63,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:34:00,1303.1,0.32,83,4.11,93.15,0.37,60.98,84.5,80.46,45.4,99.38,0.0095,80.00,66.00,80.49,80.49,0.0102,0.0102,96.78,93.07,93.07,83.54,82.61,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:35:00,1286.1,0.32,84,4.14,93.20,0.37,61.03,85.0,80.45,45.1,99.35,0.0095,80.00,66.00,80.50,80.50,0.0102,0.0102,96.70,93.01,93.01,83.51,82.58,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:36:00,1286.6,0.32,84,4.15,93.28,0.37,60.97,84.7,80.46,44.8,99.32,0.0095,80.00,66.00,80.51,80.51,0.0102,0.0102,96.64,92.96,92.96,83.48,82.56,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:37:00,1287.0,0.32,84,4.13,92.99,0.37,61.03,85.5,80.45,46.2,99.29,0.0095,80.00,66.00,80.52,80.52,0.0102,0.0102,96.62,92.92,92.92,83.46,82.54,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:38:00,1287.6,0.32,84,4.14,93.16,0.37,61.20,85.6,80.49,46.0,99.26,0.0095,80.00,66.00,80.53,80.53,0.0102,0.0102,96.56,92.87,92.87,83.43,82.52,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:39:00,1285.1,0.31,84,4.14,92.93,0.37,61.16,85.1,80.48,45.7,99.23,0.0095,80.00,66.00,80.54,80.54,0.0102,0.0102,96.54,92.83,92.83,83.41,82.49,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:40:00,1286.9,0.32,84,4.14,93.10,0.37,61.12,84.9,80.51,45.5,99.20,0.0095,80.00,66.00,80.55,80.55,0.0102,0.0102,96.50,92.80,92.80,83.38,82.47,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:41:00,1277.4,0.32,83,4.07,92.89,0.37,61.04,84.7,80.48,45.2,99.17,0.0095,80.00,66.00,80.56,80.56,0.0102,0.0102,96.47,92.76,92.76,83.36,82.45,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:42:00,1262.1,0.32,83,4.07,92.98,0.36,60.93,84.8,80.48,45.9,99.14,0.0095,80.00,66.00,80.56,80.56,0.0102,0.0102,96.44,92.73,92.73,83.34,82.43,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:43:00,1238.0,0.32,83,4.07,92.81,0.36,61.17,85.8,80.49,45.9,99.11,0.0095,80.00,66.00,80.57,80.57,0.0102,0.0102,96.35,92.69,92.69,83.31,82.41,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:44:00,1239.5,0.32,82,4.05,92.79,0.36,61.15,85.2,80.52,45.7,99.08,0.0095,80.00,66.00,80.59,80.59,0.0102,0.0102,96.29,92.65,92.65,83.29,82.39,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:45:00,1236.9,0.32,83,4.07,92.95,0.36,61.05,85.0,80.53,45.3,99.05,0.0095,80.00,66.00,80.60,80.60,0.0102,0.0102,96.22,92.60,92.60,83.26,82.36,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:46:00,1240.8,0.32,83,4.07,92.84,0.36,61.00,84.9,80.58,44.9,99.02,0.0095,80.00,66.00,80.61,80.61,0.0102,0.0102,96.22,92.55,92.55,83.24,82.34,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:47:00,1238.5,0.31,82,4.06,92.93,0.36,61.07,85.4,80.65,45.9,98.99,0.0095,80.00,66.00,80.62,80.62,0.0102,0.0102,96.19,92.52,92.52,83.22,82.32,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:48:00,1240.8,0.32,82,4.06,92.80,0.36,61.21,85.5,80.71,45.6,98.96,0.0095,80.00,66.00,80.63,80.63,0.0102,0.0102,96.19,92.49,92.49,83.19,82.30,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:49:00,1238.5,0.32,83,4.08,92.92,0.36,61.19,85.3,80.80,45.4,98.93,0.0095,80.00,66.00,80.64,80.64,0.0102,0.0102,96.16,92.47,92.47,83.17,82.28,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:50:00,1232.0,0.31,81,4.00,92.73,0.36,61.11,83.3,80.85,42.9,98.90,0.0095,80.00,66.00,80.65,80.65,0.0102,0.0102,96.15,92.44,92.44,83.15,82.26,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:51:00,1206.4,0.32,81,3.99,92.90,0.36,60.94,84.6,80.93,44.0,98.87,0.0095,80.00,66.00,80.66,80.66,0.0102,0.0102,96.11,92.42,92.42,83.13,82.24,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:52:00,1195.0,0.31,81,3.99,92.64,0.36,61.14,85.5,81.00,44.9,98.84,0.0095,80.00,66.00,80.67,80.67,0.0102,0.0102,96.05,92.39,92.39,83.11,82.22,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:53:00,1195.2,0.32,81,3.99,92.78,0.36,61.29,85.7,81.12,45.0,98.81,0.0095,80.00,66.00,80.68,80.68,0.0102,0.0102,95.98,92.36,92.36,83.09,82.20,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:54:00,1193.1,0.32,81,4.01,92.56,0.36,61.26,85.2,81.16,44.5,98.78,0.0095,80.00,66.00,80.69,80.69,0.0102,0.0102,95.94,92.32,92.32,83.07,82.18,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:55:00,1194.1,0.32,81,4.00,92.66,0.36,61.21,85.1,81.28,44.1,98.75,0.0095,80.00,66.00,80.70,80.70,0.0102,0.0102,95.89,92.27,92.27,83.05,82.16,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:56:00,1192.0,0.32,81,3.99,92.54,0.36,61.16,85.1,81.28,44.3,98.72,0.0095,80.00,66.00,80.72,80.72,0.0102,0.0102,95.84,92.23,92.23,83.03,82.14,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:57:00,1192.9,0.31,81,4.00,92.53,0.36,61.30,85.6,81.24,44.7,98.69,0.0095,80.00,66.00,80.73,80.73,0.0102,0.0102,95.81,92.20,92.20,83.01,82.13,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:58:00,1191.6,0.32,81,4.00,92.45,0.36,61.27,85.2,81.15,44.4,98.66,0.0095,80.00,66.00,80.74,80.74,0.0102,0.0102,95.77,92.16,92.16,82.99,82.11,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:59:00,1192.9,0.31,81,4.00,92.41,0.36,61.17,84.9,80.98,44.3,98.63,0.0095,80.00,66.00,80.75,80.75,0.0102,0.0102,95.74,92.13,92.13,82.97,82.09,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:00:00,1161.3,0.32,81,4.00,92.40,0.36,61.16,85.1,80.90,44.1,98.60,0.0095,80.00,66.00,80.76,80.76,0.0102,0.0102,95.67,92.09,92.09,82.95,82.07,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:01:00,1162.5,0.31,81,4.00,92.21,0.36,61.16,84.8,80.80,44.3,98.51,0.0095,80.00,66.00,80.77,80.77,0.0102,0.0102,95.60,92.05,92.05,82.92,82.05,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:02:00,1144.7,0.31,79,3.91,92.31,0.35,61.19,85.2,80.76,45.1,98.42,0.0095,80.00,66.00,80.77,80.77,0.0102,0.0102,95.51,92.00,92.00,82.90,82.03,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:03:00,1146.7,0.32,79,3.92,92.04,0.35,61.13,84.9,80.77,44.9,98.33,0.0096,80.00,66.00,80.78,80.78,0.0102,0.0102,95.46,91.94,91.94,82.88,82.01,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:04:00,1144.6,0.32,80,3.93,92.21,0.35,61.09,84.8,80.83,44.7,98.24,0.0096,80.00,66.00,80.80,80.80,0.0102,0.0102,95.39,91.89,91.89,82.86,81.99,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:05:00,1143.6,0.32,80,3.93,91.93,0.35,61.00,84.7,80.84,44.3,98.15,0.0096,80.00,66.00,80.80,80.80,0.0102,0.0102,95.34,91.84,91.84,82.84,81.98,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:06:00,1145.5,0.32,79,3.90,92.08,0.35,60.94,84.7,80.93,44.6,98.06,0.0097,80.00,66.00,80.81,80.81,0.0102,0.0102,95.27,91.79,91.79,82.82,81.96,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,-1,1,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:07:00,1142.3,0.32,80,3.94,91.80,0.35,61.11,85.4,81.01,44.8,97.97,0.0097,80.00,66.00,80.82,80.82,0.0102,0.0102,95.22,91.74,91.74,82.79,81.94,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:08:00,1143.4,0.32,80,3.94,91.91,0.35,61.06,84.9,81.06,44.2,97.88,0.0097,80.00,66.00,80.83,80.83,0.0102,0.0102,95.16,91.69,91.69,82.77,81.92,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:09:00,1141.4,0.32,80,3.93,92.00,0.35,61.00,84.7,81.14,43.9,97.79,0.0098,80.00,66.00,80.84,80.84,0.0102,0.0102,95.12,91.65,91.65,82.75,81.90,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:10:00,1145.7,0.32,79,3.91,92.04,0.35,60.95,84.6,81.15,43.5,97.70,0.0098,80.00,66.00,80.84,80.84,0.0102,0.0102,95.13,91.61,91.61,82.73,81.88,22.7,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
