date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  05:41:00,1557.1,0.31,95,4.68,89.50,0.42,60.88,78.7,82.73,39.1,82.97,0.0129,78.00,68.00,81.12,81.12,0.0096,0.0096,92.80,87.85,87.85,77.47,76.47,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:42:00,1596.5,0.31,98,4.79,89.93,0.42,60.91,80.9,82.68,41.5,82.94,0.0129,78.00,68.00,81.01,81.01,0.0096,0.0096,93.09,88.08,88.08,77.63,76.61,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:43:00,1620.1,0.31,97,4.75,90.14,0.43,61.01,79.4,82.65,40.1,82.91,0.0129,78.00,68.00,80.91,80.91,0.0095,0.0095,93.38,88.32,88.32,77.78,76.75,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:44:00,1632.6,0.31,97,4.78,90.39,0.43,60.63,79.5,82.60,40.7,82.88,0.0130,78.00,68.00,80.81,80.81,0.0095,0.0095,93.69,88.56,88.56,77.93,76.89,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  05:45:00,1633.3,0.31,97,4.78,90.82,0.43,61.08,80.3,82.56,40.8,82.85,0.0130,78.00,68.00,80.71,80.71,0.0095,0.0095,93.93,88.81,88.81,78.08,77.02,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.4,0.8398,1,1200,0,0,0,0,0
08/28  05:46:00,1638.0,0.32,97,4.76,90.80,0.43,60.57,78.1,82.51,39.3,82.82,0.0130,78.00,68.00,80.61,80.61,0.0095,0.0095,94.21,89.05,89.05,78.22,77.16,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  05:47:00,1643.7,0.32,97,4.79,91.34,0.43,61.02,81.0,82.50,41.6,82.79,0.0130,78.00,68.00,80.52,80.52,0.0094,0.0094,94.43,89.28,89.28,78.37,77.29,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:48:00,1661.7,0.32,99,4.84,91.26,0.43,60.91,78.7,82.43,39.1,82.76,0.0131,78.00,68.00,80.43,80.43,0.0094,0.0094,94.66,89.50,89.50,78.51,77.42,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:49:00,1670.4,0.31,99,4.85,91.71,0.43,60.92,80.5,82.28,41.7,82.73,0.0131,78.00,68.00,80.34,80.34,0.0094,0.0094,94.88,89.71,89.71,78.65,77.55,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:50:00,1708.7,0.31,98,4.82,91.75,0.43,60.87,78.8,82.05,40.3,82.70,0.0131,78.00,68.00,80.25,80.25,0.0094,0.0094,95.10,89.91,89.91,78.79,77.68,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:51:00,1722.4,0.31,99,4.85,91.99,0.43,60.42,79.2,81.77,41.2,82.67,0.0131,78.00,68.00,80.17,80.17,0.0094,0.0094,95.37,90.12,90.12,78.93,77.81,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:52:00,1719.7,0.32,99,4.87,92.28,0.44,60.74,79.7,81.42,41.4,82.64,0.0132,78.00,68.00,80.09,80.09,0.0094,0.0094,95.56,90.33,90.33,79.06,77.93,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:53:00,1726.5,0.31,98,4.81,92.30,0.43,60.09,77.8,81.08,40.6,82.61,0.0132,78.00,68.00,80.01,80.01,0.0093,0.0093,95.77,90.53,90.53,79.20,78.06,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:54:00,1728.0,0.32,99,4.85,92.74,0.43,60.51,80.6,80.71,42.8,82.58,0.0132,78.00,68.00,79.92,79.92,0.0093,0.0093,95.93,90.72,90.72,79.33,78.18,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:55:00,1728.1,0.32,98,4.81,92.61,0.43,60.08,78.2,80.33,41.0,82.55,0.0132,78.00,68.00,79.85,79.85,0.0093,0.0093,96.10,90.89,90.89,79.46,78.30,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:56:00,1734.0,0.32,98,4.81,92.99,0.43,60.02,80.1,80.06,43.9,82.52,0.0132,78.00,68.00,79.77,79.77,0.0093,0.0093,96.26,91.06,91.06,79.58,78.42,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:57:00,1737.2,0.32,98,4.84,92.94,0.43,60.09,79.2,79.87,42.8,82.49,0.0133,79.00,69.00,79.69,79.69,0.0092,0.0092,96.39,91.22,91.22,79.71,78.54,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8398,1,1200,0,0,2,0,0
08/28  05:58:00,1745.7,0.32,99,4.84,93.15,0.43,59.61,78.8,79.69,43.3,82.46,0.0133,79.00,69.00,79.62,79.62,0.0092,0.0092,96.54,91.37,91.37,79.83,78.66,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  05:59:00,1744.9,0.31,99,4.84,93.27,0.43,60.04,80.3,79.40,44.2,82.43,0.0133,79.00,69.00,79.54,79.54,0.0092,0.0092,96.64,91.51,91.51,79.94,78.77,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:00:00,1746.1,0.32,98,4.82,93.27,0.43,59.46,77.9,79.05,42.6,82.40,0.0133,78.00,68.00,79.47,79.47,0.0091,0.0091,96.78,91.64,91.64,80.06,78.89,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:01:00,1748.4,0.32,98,4.80,93.56,0.43,59.79,80.8,78.83,45.6,82.43,0.0133,78.00,68.00,79.40,79.40,0.0091,0.0091,96.88,91.77,91.77,80.17,78.99,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:02:00,1748.2,0.32,98,4.81,93.41,0.43,59.56,78.8,78.65,43.7,82.46,0.0133,78.00,68.00,79.34,79.34,0.0091,0.0091,96.99,91.89,91.89,80.28,79.10,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:03:00,1754.0,0.32,98,4.82,93.79,0.43,59.41,80.2,78.50,46.1,82.49,0.0133,78.00,68.00,79.27,79.27,0.0091,0.0091,97.09,92.00,92.00,80.39,79.21,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:04:00,1754.4,0.31,98,4.82,93.58,0.43,59.61,79.7,78.44,45.0,82.52,0.0133,78.00,68.00,79.21,79.21,0.0090,0.0090,97.17,92.11,92.11,80.50,79.31,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:05:00,1761.3,0.31,98,4.80,93.84,0.43,59.15,79.0,78.35,45.3,82.55,0.0133,78.00,68.00,79.15,79.15,0.0090,0.0090,97.27,92.21,92.21,80.60,79.41,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:06:00,1759.1,0.32,98,4.83,93.80,0.43,59.61,80.2,78.35,45.7,82.58,0.0133,78.00,68.00,79.09,79.09,0.0090,0.0090,97.34,92.31,92.31,80.70,79.51,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:07:00,1760.9,0.32,98,4.80,93.89,0.43,59.12,78.1,78.31,43.8,82.61,0.0132,78.00,68.00,79.03,79.03,0.0090,0.0090,97.42,92.40,92.40,80.79,79.61,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:08:00,1760.5,0.32,98,4.80,94.04,0.43,59.48,80.9,78.33,46.6,82.64,0.0132,78.00,68.00,78.97,78.97,0.0089,0.0089,97.49,92.49,92.49,80.89,79.70,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:09:00,1763.3,0.32,97,4.78,93.91,0.43,59.36,79.0,78.33,44.0,82.67,0.0132,78.00,68.00,78.92,78.92,0.0089,0.0089,97.57,92.57,92.57,80.98,79.79,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:10:00,1767.4,0.32,98,4.80,94.20,0.43,59.02,79.4,78.33,45.2,82.70,0.0132,78.00,68.00,78.86,78.86,0.0089,0.0089,97.64,92.66,92.66,81.07,79.88,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:11:00,1769.0,0.31,98,4.81,93.94,0.43,59.28,79.6,78.38,44.4,82.73,0.0132,78.00,68.00,78.81,78.81,0.0089,0.0089,97.70,92.73,92.73,81.15,79.97,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:12:00,1769.3,0.32,97,4.79,94.28,0.43,58.80,77.9,78.38,42.6,82.76,0.0132,78.00,68.00,78.76,78.76,0.0089,0.0089,97.75,92.81,92.81,81.24,80.05,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:13:00,1768.9,0.31,98,4.83,94.11,0.43,59.17,80.5,78.42,45.4,82.79,0.0132,78.00,68.00,78.71,78.71,0.0088,0.0088,97.81,92.88,92.88,81.32,80.13,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:14:00,1751.6,0.32,96,4.74,94.28,0.42,59.02,78.6,78.44,43.1,82.82,0.0131,78.00,68.00,78.66,78.66,0.0088,0.0088,97.85,92.94,92.94,81.40,80.21,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:15:00,1757.2,0.31,96,4.71,94.23,0.42,58.62,78.9,78.47,43.9,82.85,0.0131,78.00,68.00,78.61,78.61,0.0088,0.0088,97.91,93.01,93.01,81.48,80.29,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:16:00,1759.9,0.32,96,4.72,94.31,0.42,58.99,79.8,78.49,44.0,82.88,0.0131,78.00,68.00,78.56,78.56,0.0088,0.0088,97.96,93.07,93.07,81.55,80.37,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:17:00,1756.0,0.32,96,4.71,94.57,0.42,58.57,77.9,78.49,42.0,82.91,0.0131,78.00,68.00,78.52,78.52,0.0087,0.0087,97.99,93.12,93.12,81.62,80.44,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:18:00,1763.9,0.32,96,4.73,94.46,0.42,58.76,80.1,78.50,44.6,82.94,0.0131,78.00,68.00,78.47,78.47,0.0087,0.0087,98.10,93.19,93.19,81.69,80.52,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:19:00,1763.2,0.32,96,4.72,94.74,0.42,58.77,78.8,78.51,42.6,82.97,0.0131,78.00,68.00,78.43,78.43,0.0087,0.0087,98.14,93.25,93.25,81.76,80.59,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:20:00,1737.6,0.32,96,4.72,94.87,0.42,58.30,78.0,78.48,41.6,83.00,0.0131,78.00,68.00,78.39,78.39,0.0087,0.0087,98.22,93.32,93.32,81.83,80.65,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:21:00,1734.7,0.32,96,4.72,95.21,0.42,58.84,80.3,78.48,43.5,83.03,0.0130,78.00,68.00,78.35,78.35,0.0087,0.0087,98.29,93.39,93.39,81.90,80.72,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:22:00,1729.5,0.32,95,4.67,95.09,0.42,58.72,78.8,78.48,41.9,83.06,0.0130,78.00,68.00,78.31,78.31,0.0086,0.0086,98.39,93.46,93.46,81.96,80.79,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:23:00,1726.0,0.32,94,4.63,95.31,0.41,58.29,78.4,78.42,42.1,83.09,0.0130,78.00,68.00,78.27,78.27,0.0086,0.0086,98.49,93.54,93.54,82.03,80.85,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:24:00,1724.5,0.31,94,4.64,95.30,0.42,58.73,80.3,78.45,43.5,83.12,0.0130,78.00,68.00,78.23,78.23,0.0086,0.0086,98.56,93.62,93.62,82.09,80.91,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:25:00,1723.7,0.32,94,4.64,95.38,0.42,58.48,78.6,78.43,42.0,83.15,0.0130,78.00,68.00,78.20,78.20,0.0086,0.0086,98.64,93.69,93.69,82.15,80.98,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:26:00,1690.1,0.32,95,4.66,95.52,0.42,58.40,79.2,78.42,42.4,83.18,0.0130,78.00,68.00,78.16,78.16,0.0086,0.0086,98.67,93.76,93.76,82.21,81.04,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:27:00,1692.0,0.31,95,4.68,95.38,0.42,58.80,80.5,78.42,42.9,83.21,0.0129,78.00,68.00,78.13,78.13,0.0086,0.0086,98.71,93.82,93.82,82.27,81.10,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:28:00,1682.9,0.32,94,4.61,95.64,0.41,58.39,78.0,78.41,40.6,83.24,0.0129,78.00,68.00,78.10,78.10,0.0086,0.0086,98.74,93.88,93.88,82.33,81.15,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:29:00,1676.9,0.32,93,4.56,95.86,0.41,58.11,78.8,78.37,41.9,83.27,0.0129,78.00,68.00,78.07,78.07,0.0085,0.0085,98.79,93.93,93.93,82.38,81.21,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:30:00,1686.7,0.32,93,4.55,96.25,0.41,58.38,79.6,78.37,42.0,83.30,0.0129,78.00,68.00,78.04,78.04,0.0085,0.0085,98.89,93.98,93.98,82.43,81.26,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:31:00,1662.0,0.31,93,4.56,96.12,0.41,58.07,78.3,78.36,40.5,83.33,0.0129,78.00,68.00,78.01,78.01,0.0085,0.0085,99.01,94.06,94.06,82.49,81.32,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:32:00,1654.4,0.32,93,4.57,96.34,0.41,58.10,79.2,78.34,41.6,83.36,0.0129,78.00,68.00,77.98,77.98,0.0085,0.0085,99.08,94.13,94.13,82.54,81.37,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:33:00,1653.6,0.31,92,4.54,96.34,0.41,58.52,80.1,78.40,42.1,83.39,0.0129,78.00,68.00,77.95,77.95,0.0085,0.0085,99.13,94.20,94.20,82.59,81.42,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:34:00,1624.4,0.32,90,4.43,96.36,0.40,58.13,78.2,78.36,40.7,83.42,0.0128,78.00,68.00,77.93,77.93,0.0085,0.0085,99.21,94.27,94.27,82.65,81.47,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:35:00,1627.7,0.31,90,4.44,96.57,0.40,57.89,79.2,78.32,42.1,83.45,0.0128,78.00,68.00,77.90,77.90,0.0084,0.0084,99.27,94.33,94.33,82.70,81.52,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:36:00,1631.4,0.32,90,4.44,96.43,0.40,58.23,80.0,78.31,42.2,83.48,0.0128,78.00,68.00,77.88,77.88,0.0084,0.0084,99.33,94.40,94.40,82.75,81.57,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:37:00,1591.9,0.32,90,4.44,96.69,0.40,57.96,78.6,78.26,40.5,83.51,0.0128,78.00,68.00,77.86,77.86,0.0084,0.0084,99.35,94.45,94.45,82.79,81.62,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:38:00,1593.7,0.32,90,4.43,96.48,0.40,57.96,79.8,78.36,42.2,83.54,0.0128,78.00,68.00,77.84,77.84,0.0084,0.0084,99.37,94.50,94.50,82.84,81.67,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:39:00,1586.6,0.32,89,4.37,96.68,0.40,58.32,80.2,78.50,41.9,83.57,0.0128,78.00,68.00,77.81,77.81,0.0084,0.0084,99.36,94.53,94.53,82.89,81.72,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:40:00,1572.1,0.32,88,4.33,96.52,0.39,57.88,78.3,78.57,40.3,83.60,0.0128,78.00,68.00,77.80,77.80,0.0084,0.0084,99.39,94.56,94.56,82.93,81.76,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:41:00,1529.5,0.32,88,4.32,96.65,0.39,58.02,80.4,78.58,42.1,83.63,0.0127,78.00,68.00,77.78,77.78,0.0084,0.0084,99.37,94.59,94.59,82.97,81.80,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:42:00,1527.4,0.32,88,4.33,96.54,0.39,58.27,79.8,78.63,41.0,83.66,0.0127,78.00,68.00,77.76,77.76,0.0084,0.0084,99.30,94.59,94.59,83.01,81.85,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:43:00,1525.2,0.32,88,4.34,96.44,0.39,57.89,78.0,78.60,39.3,83.69,0.0127,78.00,68.00,77.75,77.75,0.0084,0.0084,99.28,94.59,94.59,83.05,81.89,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:44:00,1521.5,0.31,87,4.30,96.58,0.39,57.87,79.5,78.59,41.2,83.72,0.0127,78.00,68.00,77.73,77.73,0.0084,0.0084,99.25,94.59,94.59,83.08,81.93,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:45:00,1512.9,0.31,87,4.28,96.29,0.38,57.99,79.5,78.54,40.8,83.75,0.0127,78.00,68.00,77.72,77.72,0.0084,0.0084,99.23,94.58,94.58,83.11,81.96,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:46:00,1483.7,0.32,87,4.27,96.50,0.38,57.70,78.4,78.49,39.5,83.78,0.0127,78.00,68.00,77.70,77.70,0.0083,0.0083,99.18,94.57,94.57,83.15,82.00,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:47:00,1484.0,0.32,87,4.26,96.19,0.38,57.69,79.5,78.46,41.0,83.81,0.0126,78.00,68.00,77.69,77.69,0.0083,0.0083,99.14,94.56,94.56,83.17,82.03,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:48:00,1486.7,0.32,86,4.25,96.37,0.38,58.01,79.9,78.45,40.7,83.84,0.0126,78.00,68.00,77.67,77.67,0.0083,0.0083,99.07,94.53,94.53,83.20,82.06,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:49:00,1475.3,0.32,85,4.21,96.15,0.38,57.68,78.2,78.44,39.3,83.87,0.0126,78.00,68.00,77.66,77.66,0.0083,0.0083,99.03,94.51,94.51,83.23,82.09,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:50:00,1471.5,0.31,85,4.20,96.15,0.37,57.41,78.9,78.40,40.6,83.90,0.0126,78.00,68.00,77.65,77.65,0.0083,0.0083,99.00,94.49,94.49,83.25,82.12,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:51:00,1467.8,0.32,85,4.19,96.15,0.37,57.81,80.3,78.42,41.1,83.93,0.0126,78.00,68.00,77.64,77.64,0.0083,0.0083,98.94,94.46,94.46,83.27,82.15,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:52:00,1428.4,0.31,85,4.16,95.93,0.37,57.73,79.2,78.40,39.6,83.96,0.0126,78.00,68.00,77.63,77.63,0.0083,0.0083,98.88,94.44,94.44,83.29,82.17,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:53:00,1430.2,0.32,85,4.18,96.08,0.37,57.58,79.6,78.40,41.0,83.99,0.0126,78.00,68.00,77.62,77.62,0.0083,0.0083,98.80,94.40,94.40,83.31,82.19,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:54:00,1429.8,0.31,85,4.20,95.76,0.37,57.98,80.4,78.41,41.2,84.02,0.0125,78.00,68.00,77.61,77.61,0.0083,0.0083,98.74,94.36,94.36,83.33,82.22,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:55:00,1401.4,0.32,84,4.12,95.94,0.37,57.72,78.7,78.40,40.0,84.05,0.0125,78.00,68.00,77.60,77.60,0.0083,0.0083,98.67,94.32,94.32,83.34,82.24,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:56:00,1378.9,0.32,83,4.10,95.66,0.37,57.61,79.8,78.38,41.2,84.08,0.0125,78.00,68.00,77.59,77.59,0.0083,0.0083,98.59,94.27,94.27,83.35,82.25,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:57:00,1377.0,0.32,84,4.13,95.71,0.37,58.05,80.6,78.40,40.9,84.11,0.0125,78.00,68.00,77.58,77.58,0.0083,0.0083,98.49,94.23,94.23,83.36,82.27,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:58:00,1371.6,0.32,84,4.12,95.56,0.37,57.68,78.6,78.39,39.3,84.14,0.0125,78.00,68.00,77.58,77.58,0.0083,0.0083,98.41,94.18,94.18,83.37,82.28,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:59:00,1379.0,0.32,83,4.09,95.85,0.37,57.37,78.6,78.22,39.3,84.17,0.0125,78.00,68.00,77.57,77.57,0.0083,0.0083,98.37,94.13,94.13,83.38,82.30,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:00:00,1362.5,0.31,82,4.03,95.96,0.36,57.60,80.1,77.97,41.2,84.20,0.0124,78.00,68.00,77.56,77.56,0.0082,0.0082,98.37,94.09,94.09,83.39,82.31,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:01:00,1333.2,0.32,82,4.05,95.74,0.36,57.50,79.7,77.51,40.8,84.23,0.0125,78.00,68.00,77.57,77.57,0.0082,0.0082,98.36,94.07,94.07,83.39,82.32,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,1.6,1,2.2,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,2.7,1,3.4,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,2.3,1,3.0,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.7,0,2.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.6,0,2.2,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,2.4,0,3.0,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:02:00,1330.5,0.32,82,4.03,95.90,0.36,57.16,78.6,77.11,40.0,84.26,0.0125,78.00,68.00,77.59,77.59,0.0083,0.0083,98.31,94.05,94.05,83.40,82.33,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.6,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,2.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.9,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.6,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.6,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.9,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:03:00,1330.6,0.31,82,4.02,95.64,0.36,57.17,80.3,76.68,42.8,84.29,0.0125,78.00,68.00,77.61,77.61,0.0083,0.0083,98.28,94.03,94.03,83.40,82.34,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.3,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.5,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.4,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.3,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.3,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.4,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:04:00,1332.8,0.32,81,4.01,95.79,0.36,57.22,80.0,76.26,42.6,84.32,0.0125,78.00,68.00,77.63,77.63,0.0083,0.0083,98.21,94.00,94.00,83.41,82.35,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.2,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.3,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.2,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.2,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.2,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
