date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  07:05:00,1284.9,0.31,80,3.94,95.54,0.36,56.94,79.1,76.00,41.6,84.35,0.0125,78.00,68.00,77.65,77.65,0.0083,0.0083,98.14,93.97,93.97,83.41,82.35,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.2,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.2,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.2,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:06:00,1284.1,0.32,80,3.92,95.54,0.35,56.73,79.9,75.79,43.7,84.38,0.0125,78.00,68.00,77.66,77.66,0.0083,0.0083,98.06,93.92,93.92,83.41,82.36,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:07:00,1277.3,0.32,80,3.95,95.46,0.35,57.03,80.9,75.75,44.2,84.41,0.0126,78.00,68.00,77.68,77.68,0.0083,0.0083,97.95,93.87,93.87,83.41,82.37,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:08:00,1278.7,0.32,80,3.95,95.71,0.35,56.81,79.3,75.75,42.5,84.44,0.0126,78.00,68.00,77.69,77.69,0.0083,0.0083,97.89,93.81,93.81,83.41,82.37,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:09:00,1283.1,0.32,80,3.95,95.80,0.35,56.52,79.4,75.85,43.2,84.47,0.0126,78.00,68.00,77.71,77.71,0.0083,0.0083,97.90,93.77,93.77,83.41,82.37,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,-2,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:10:00,1268.1,0.31,80,3.92,95.67,0.35,56.98,81.7,76.02,44.6,84.50,0.0126,78.00,68.00,77.72,77.72,0.0083,0.0083,97.92,93.75,93.75,83.40,82.37,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:11:00,1238.2,0.32,79,3.88,95.83,0.35,57.00,80.6,76.20,43.1,84.53,0.0126,78.00,68.00,77.74,77.74,0.0083,0.0083,97.88,93.73,93.73,83.40,82.38,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,-2,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:12:00,1236.0,0.31,78,3.87,95.59,0.35,56.70,79.3,76.42,42.3,84.56,0.0126,78.00,68.00,77.75,77.75,0.0083,0.0083,97.86,93.72,93.72,83.40,82.38,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:13:00,1236.4,0.31,79,3.89,95.76,0.35,57.08,81.7,76.53,44.0,84.59,0.0127,78.00,68.00,77.77,77.77,0.0083,0.0083,97.83,93.70,93.70,83.40,82.38,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,-1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:14:00,1236.2,0.32,79,3.88,95.58,0.35,57.11,80.5,76.74,42.6,84.62,0.0127,78.00,68.00,77.78,77.78,0.0083,0.0083,97.81,93.68,93.68,83.40,82.38,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:15:00,1218.2,0.32,77,3.80,95.65,0.34,56.87,79.3,76.94,41.3,84.65,0.0127,78.00,68.00,77.80,77.80,0.0083,0.0083,97.81,93.66,93.66,83.39,82.38,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:16:00,1188.5,0.31,77,3.79,95.63,0.34,57.20,82.0,77.19,43.7,84.68,0.0127,78.00,68.00,77.82,77.82,0.0083,0.0083,97.74,93.65,93.65,83.39,82.38,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:17:00,1191.9,0.31,77,3.81,95.49,0.34,57.39,81.0,77.33,42.4,84.71,0.0127,78.00,68.00,77.83,77.83,0.0083,0.0083,97.70,93.62,93.62,83.39,82.37,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:18:00,1186.2,0.32,77,3.79,95.60,0.34,57.20,79.6,77.55,40.8,84.74,0.0127,78.00,68.00,77.85,77.85,0.0083,0.0083,97.64,93.59,93.59,83.38,82.37,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:19:00,1188.7,0.32,77,3.81,95.39,0.34,57.14,80.6,77.61,42.5,84.77,0.0128,78.00,68.00,77.87,77.87,0.0084,0.0084,97.63,93.56,93.56,83.38,82.37,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:20:00,1184.5,0.31,76,3.76,95.54,0.34,57.57,81.5,77.79,42.2,84.80,0.0128,78.00,68.00,77.89,77.89,0.0084,0.0084,97.58,93.53,93.53,83.37,82.37,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:21:00,1143.6,0.32,76,3.73,95.29,0.33,57.38,80.0,77.82,40.8,84.83,0.0128,78.00,68.00,77.91,77.91,0.0084,0.0084,97.54,93.51,93.51,83.36,82.37,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:22:00,1142.4,0.32,76,3.74,95.40,0.33,57.25,80.1,77.80,41.9,84.86,0.0128,78.00,68.00,77.93,77.93,0.0084,0.0084,97.46,93.47,93.47,83.36,82.36,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:23:00,1138.3,0.32,76,3.74,95.19,0.33,57.69,81.6,77.83,42.3,84.89,0.0128,78.00,68.00,77.95,77.95,0.0084,0.0084,97.39,93.43,93.43,83.35,82.36,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:24:00,1140.9,0.31,75,3.73,95.20,0.33,57.55,80.1,77.78,40.9,84.92,0.0128,78.00,68.00,77.97,77.97,0.0084,0.0084,97.34,93.39,93.39,83.34,82.35,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:25:00,1116.2,0.31,76,3.75,95.14,0.33,57.26,79.5,77.79,40.7,84.95,0.0129,78.00,68.00,77.99,77.99,0.0084,0.0084,97.27,93.34,93.34,83.33,82.35,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:26:00,1095.1,0.32,74,3.66,94.94,0.33,57.68,81.9,77.77,42.8,84.98,0.0129,78.00,68.00,78.00,78.00,0.0084,0.0084,97.18,93.29,93.29,83.32,82.34,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:27:00,1094.9,0.32,74,3.64,95.02,0.32,57.68,80.8,77.84,41.8,85.01,0.0129,78.00,68.00,78.02,78.02,0.0084,0.0084,97.07,93.23,93.23,83.31,82.34,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:28:00,1092.3,0.32,74,3.66,94.74,0.33,57.42,79.4,77.82,40.3,85.04,0.0129,78.00,68.00,78.05,78.05,0.0085,0.0085,97.01,93.18,93.18,83.30,82.33,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:29:00,1092.8,0.31,74,3.67,94.85,0.32,57.48,81.4,77.94,42.8,85.07,0.0129,78.00,68.00,78.07,78.07,0.0085,0.0085,96.92,93.11,93.11,83.29,82.32,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:30:00,1079.9,0.32,74,3.65,94.55,0.33,57.73,81.2,77.99,41.8,85.10,0.0129,78.00,68.00,78.08,78.08,0.0085,0.0085,96.83,93.05,93.05,83.27,82.31,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:31:00,1045.8,0.31,72,3.56,94.59,0.32,57.63,80.0,77.97,40.5,85.13,0.0130,78.00,68.00,78.10,78.10,0.0085,0.0085,96.72,92.98,92.98,83.26,82.30,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:32:00,1046.1,0.31,72,3.57,94.40,0.32,57.39,80.2,77.99,42.0,85.16,0.0130,78.00,68.00,78.12,78.12,0.0085,0.0085,96.61,92.91,92.91,83.24,82.29,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,-1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:33:00,1043.5,0.32,72,3.57,94.34,0.32,57.81,81.6,78.09,42.2,85.19,0.0130,78.00,68.00,78.14,78.14,0.0085,0.0085,96.51,92.84,92.84,83.22,82.28,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:34:00,1043.1,0.32,72,3.57,94.27,0.32,57.66,80.1,78.12,40.6,85.22,0.0130,78.00,68.00,78.17,78.17,0.0085,0.0085,96.41,92.76,92.76,83.20,82.26,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  07:35:00,1042.3,0.32,73,3.61,94.05,0.32,57.35,79.5,78.09,41.0,85.25,0.0130,78.00,68.00,78.19,78.19,0.0085,0.0085,96.35,92.69,92.69,83.19,82.25,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.4,0.8398,1,1200,0,0,0,0,0
08/28  07:36:00,1017.8,0.31,72,3.57,94.18,0.32,57.79,81.7,78.15,42.1,85.28,0.0131,78.00,68.00,78.20,78.20,0.0085,0.0085,96.25,92.63,92.63,83.17,82.24,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  07:37:00,999.7,0.32,71,3.49,93.86,0.31,57.82,80.5,78.11,40.8,85.31,0.0131,78.00,68.00,78.22,78.22,0.0085,0.0085,96.13,92.55,92.55,83.14,82.22,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:38:00,997.1,0.32,71,3.51,93.90,0.31,57.46,79.2,78.08,40.1,85.34,0.0131,78.00,68.00,78.24,78.24,0.0086,0.0086,96.02,92.47,92.47,83.12,82.20,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:39:00,996.5,0.32,71,3.51,93.95,0.31,57.68,81.5,78.17,42.4,85.37,0.0131,78.00,68.00,78.26,78.26,0.0086,0.0086,95.93,92.40,92.40,83.10,82.19,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:40:00,1000.9,0.32,71,3.51,93.93,0.31,57.77,80.6,78.25,41.1,85.40,0.0131,78.00,68.00,78.28,78.28,0.0086,0.0086,95.89,92.33,92.33,83.08,82.17,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:41:00,967.0,0.32,71,3.51,93.87,0.31,57.63,79.7,78.28,39.5,85.43,0.0131,78.00,68.00,78.30,78.30,0.0086,0.0086,95.82,92.27,92.27,83.06,82.15,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:42:00,968.3,0.32,71,3.52,93.72,0.31,57.73,81.1,78.29,42.0,85.46,0.0132,78.00,68.00,78.32,78.32,0.0086,0.0086,95.75,92.21,92.21,83.03,82.13,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:43:00,960.2,0.32,70,3.47,93.77,0.31,58.04,81.0,78.32,41.0,85.49,0.0132,78.00,68.00,78.34,78.34,0.0086,0.0086,95.65,92.15,92.15,83.01,82.11,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:44:00,955.5,0.31,69,3.41,93.51,0.30,57.72,79.3,78.28,40.0,85.52,0.0132,78.00,68.00,78.36,78.36,0.0086,0.0086,95.59,92.08,92.08,82.98,82.10,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:45:00,953.3,0.31,69,3.43,93.63,0.30,57.55,80.0,78.29,41.9,85.55,0.0132,78.00,68.00,78.38,78.38,0.0086,0.0086,95.52,92.02,92.02,82.96,82.08,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:46:00,951.0,0.32,70,3.47,93.83,0.31,57.91,81.2,78.30,41.5,85.58,0.0132,78.00,68.00,78.40,78.40,0.0086,0.0086,95.44,91.96,91.96,82.94,82.06,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,1,1.1,0.5398,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:47:00,961.0,0.32,69,3.41,94.16,0.30,57.74,79.7,78.31,40.1,85.61,0.0132,78.00,68.00,78.42,78.42,0.0086,0.0086,95.49,91.92,91.92,82.91,82.04,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:48:00,959.2,0.31,69,3.42,94.12,0.31,57.47,79.1,78.27,40.1,85.64,0.0133,78.00,68.00,78.44,78.44,0.0086,0.0086,95.57,91.91,91.91,82.89,82.02,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:49:00,932.8,0.32,70,3.44,94.18,0.31,57.92,82.2,78.30,42.0,85.67,0.0133,78.00,68.00,78.46,78.46,0.0086,0.0086,95.61,91.91,91.91,82.87,82.00,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:50:00,931.6,0.31,69,3.43,94.23,0.31,58.07,80.8,78.29,40.5,85.70,0.0133,78.00,68.00,78.48,78.48,0.0086,0.0086,95.59,91.91,91.91,82.85,81.98,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:51:00,922.2,0.32,68,3.35,94.15,0.30,57.74,79.1,78.25,39.8,85.73,0.0133,78.00,68.00,78.50,78.50,0.0086,0.0086,95.61,91.92,91.92,82.84,81.96,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:52:00,921.0,0.31,68,3.35,94.31,0.30,57.85,81.5,78.26,42.6,85.76,0.0133,78.00,68.00,78.52,78.52,0.0087,0.0087,95.61,91.92,91.92,82.82,81.94,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:53:00,920.9,0.32,67,3.34,94.12,0.30,58.00,80.8,78.25,41.5,85.79,0.0134,78.00,68.00,78.54,78.54,0.0087,0.0087,95.60,91.91,91.91,82.80,81.93,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:54:00,922.2,0.32,67,3.34,94.30,0.30,57.76,79.5,78.26,40.1,85.82,0.0134,78.00,68.00,78.56,78.56,0.0087,0.0087,95.60,91.91,91.91,82.79,81.91,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:55:00,922.5,0.32,67,3.34,94.14,0.30,57.64,80.3,78.24,42.1,85.85,0.0134,78.00,68.00,78.58,78.58,0.0087,0.0087,95.61,91.91,91.91,82.77,81.90,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:56:00,919.9,0.31,68,3.35,94.29,0.30,58.02,81.5,78.28,41.9,85.88,0.0134,78.00,68.00,78.60,78.60,0.0087,0.0087,95.59,91.90,91.90,82.76,81.88,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:57:00,923.2,0.32,67,3.34,94.16,0.30,57.83,79.9,78.25,40.6,85.91,0.0134,78.00,68.00,78.62,78.62,0.0087,0.0087,95.58,91.89,91.89,82.74,81.87,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:58:00,891.9,0.32,68,3.36,93.86,0.30,57.83,80.8,78.26,42.3,85.94,0.0134,78.00,68.00,78.64,78.64,0.0087,0.0087,95.52,91.88,91.88,82.73,81.85,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:59:00,886.9,0.32,68,3.36,93.82,0.30,58.45,82.9,78.28,43.3,85.97,0.0135,78.00,68.00,78.66,78.66,0.0087,0.0087,95.40,91.85,91.85,82.72,81.84,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:00:00,879.9,0.31,66,3.29,93.62,0.29,58.36,80.7,78.28,41.9,86.00,0.0135,78.00,68.00,78.67,78.67,0.0087,0.0087,95.31,91.79,91.79,82.70,81.83,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:01:00,877.7,0.31,66,3.26,93.67,0.29,57.99,79.8,78.31,42.5,86.03,0.0134,78.00,68.00,78.70,78.70,0.0087,0.0087,95.22,91.74,91.74,82.68,81.81,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:02:00,875.9,0.32,66,3.27,93.44,0.29,58.42,82.2,78.40,43.6,86.06,0.0134,78.00,68.00,78.72,78.72,0.0087,0.0087,95.16,91.68,91.68,82.66,81.80,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:03:00,876.0,0.31,66,3.29,93.54,0.29,58.35,80.5,78.53,41.8,86.09,0.0134,78.00,68.00,78.74,78.74,0.0088,0.0088,95.08,91.62,91.62,82.65,81.78,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:04:00,874.9,0.32,66,3.27,93.33,0.29,58.05,79.5,78.64,41.3,86.12,0.0134,78.00,68.00,78.76,78.76,0.0088,0.0088,95.02,91.56,91.56,82.63,81.77,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  08:05:00,874.5,0.32,66,3.27,93.40,0.29,58.41,82.2,78.83,43.4,86.15,0.0133,78.00,68.00,78.78,78.78,0.0088,0.0088,94.97,91.51,91.51,82.61,81.75,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:06:00,847.6,0.32,66,3.27,93.19,0.29,58.51,81.6,78.98,42.1,86.18,0.0133,78.00,68.00,78.80,78.80,0.0088,0.0088,94.89,91.46,91.46,82.59,81.74,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:07:00,843.7,0.31,66,3.28,92.61,0.29,58.42,80.0,79.14,40.7,86.21,0.0133,78.00,68.00,78.82,78.82,0.0088,0.0088,94.78,91.40,91.40,82.57,81.72,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:08:00,836.7,0.32,66,3.28,92.50,0.29,58.75,82.5,79.33,42.9,86.24,0.0133,78.00,68.00,78.84,78.84,0.0088,0.0088,94.56,91.32,91.32,82.55,81.70,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:09:00,833.1,0.32,66,3.28,92.20,0.29,58.85,81.1,79.53,41.2,86.27,0.0132,78.00,68.00,78.86,78.86,0.0088,0.0088,94.37,91.21,91.21,82.52,81.68,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:10:00,832.7,0.32,67,3.30,92.18,0.29,58.59,79.4,79.69,39.6,86.30,0.0132,78.00,68.00,78.88,78.88,0.0088,0.0088,94.20,91.09,91.09,82.50,81.66,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:11:00,832.0,0.32,66,3.27,91.83,0.29,58.81,82.0,79.79,42.3,86.33,0.0132,78.00,68.00,78.90,78.90,0.0089,0.0089,94.06,90.97,90.97,82.47,81.64,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:12:00,826.3,0.31,66,3.28,91.82,0.29,58.95,79.9,79.76,39.9,86.36,0.0131,78.00,68.00,78.92,78.92,0.0089,0.0089,93.90,90.86,90.86,82.44,81.62,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:13:00,827.2,0.32,66,3.29,91.52,0.29,58.64,79.1,79.57,39.2,86.39,0.0131,78.00,68.00,78.94,78.94,0.0089,0.0089,93.77,90.74,90.74,82.41,81.60,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:14:00,818.0,0.32,65,3.23,91.52,0.29,58.63,81.2,79.50,42.6,86.42,0.0131,78.00,68.00,78.96,78.96,0.0089,0.0089,93.65,90.63,90.63,82.37,81.57,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:15:00,812.8,0.32,64,3.19,91.33,0.28,58.75,80.7,79.37,41.4,86.45,0.0131,78.00,68.00,78.98,78.98,0.0089,0.0089,93.51,90.53,90.53,82.34,81.54,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:16:00,816.0,0.32,65,3.21,91.23,0.28,58.42,79.1,79.23,40.0,86.48,0.0130,78.00,68.00,79.00,79.00,0.0089,0.0089,93.41,90.42,90.42,82.31,81.52,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:17:00,816.0,0.32,64,3.19,91.56,0.28,58.33,80.6,79.26,42.5,86.51,0.0130,78.00,68.00,79.02,79.02,0.0089,0.0089,93.32,90.33,90.33,82.28,81.49,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:18:00,815.8,0.32,65,3.21,91.40,0.29,58.68,81.6,79.25,42.0,86.54,0.0130,78.00,68.00,79.04,79.04,0.0089,0.0089,93.31,90.26,90.26,82.24,81.46,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:19:00,817.1,0.31,65,3.20,91.50,0.29,58.49,79.7,79.25,40.1,86.57,0.0130,78.00,68.00,79.05,79.05,0.0089,0.0089,93.27,90.20,90.20,82.21,81.43,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,-2,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:20:00,817.6,0.32,65,3.23,91.30,0.28,58.31,80.6,79.37,42.5,86.60,0.0129,78.00,68.00,79.07,79.07,0.0089,0.0089,93.27,90.15,90.15,82.18,81.40,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,-1,1.1,0.4714,0,0,0,0,0,1,1,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:21:00,818.0,0.32,65,3.21,91.84,0.29,58.74,81.9,79.47,42.1,86.63,0.0129,78.00,68.00,79.09,79.09,0.0089,0.0089,93.27,90.12,90.12,82.15,81.38,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.4,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:22:00,821.3,0.32,65,3.21,91.72,0.28,58.59,80.1,79.51,40.3,86.66,0.0129,78.00,68.00,79.10,79.10,0.0089,0.0089,93.33,90.10,90.10,82.12,81.35,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:23:00,821.8,0.32,65,3.20,91.89,0.28,58.37,80.4,79.50,42.1,86.69,0.0128,78.00,68.00,79.12,79.12,0.0089,0.0089,93.39,90.11,90.11,82.10,81.32,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:24:00,819.1,0.32,64,3.19,91.88,0.28,58.81,82.3,79.65,42.4,86.72,0.0128,78.00,68.00,79.14,79.14,0.0089,0.0089,93.42,90.12,90.12,82.07,81.30,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:25:00,822.6,0.32,65,3.21,91.92,0.28,58.71,80.3,79.72,40.2,86.75,0.0128,78.00,68.00,79.16,79.16,0.0090,0.0090,93.46,90.14,90.14,82.05,81.28,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:26:00,823.0,0.32,64,3.18,92.01,0.29,58.50,80.3,79.76,41.8,86.78,0.0128,78.00,68.00,79.17,79.17,0.0090,0.0090,93.49,90.15,90.15,82.03,81.25,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:27:00,821.9,0.32,65,3.22,91.96,0.28,58.92,82.1,79.77,42.0,86.81,0.0127,78.00,68.00,79.19,79.19,0.0090,0.0090,93.53,90.17,90.17,82.01,81.23,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
