date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  12:37:00,2080.5,0.31,100,4.91,99.38,0.46,59.61,79.4,79.93,41.8,99.02,0.0102,77.00,68.00,79.84,79.84,0.0089,0.0089,103.10,97.68,97.68,84.82,83.56,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:38:00,2080.5,0.31,100,4.91,99.75,0.45,59.81,79.1,79.95,41.2,99.08,0.0101,77.00,68.00,79.83,79.83,0.0089,0.0089,103.14,97.72,97.72,84.85,83.59,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:39:00,2083.4,0.31,100,4.91,99.57,0.45,59.56,78.0,79.92,39.9,99.14,0.0101,77.00,68.00,79.83,79.83,0.0089,0.0089,103.22,97.77,97.77,84.88,83.62,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:40:00,2083.4,0.32,100,4.91,99.85,0.45,59.70,79.5,79.94,41.8,99.20,0.0101,77.00,68.00,79.82,79.82,0.0089,0.0089,103.29,97.83,97.83,84.91,83.64,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:41:00,2080.3,0.32,100,4.91,99.68,0.45,59.83,79.0,79.94,41.0,99.26,0.0101,77.00,68.00,79.82,79.82,0.0089,0.0089,103.33,97.91,97.91,84.94,83.67,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:42:00,2084.1,0.32,100,4.91,99.83,0.45,59.56,77.9,79.92,39.9,99.32,0.0100,77.00,68.00,79.81,79.81,0.0089,0.0089,103.37,97.97,97.97,84.97,83.70,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:43:00,2079.0,0.32,100,4.91,99.87,0.45,59.76,79.9,79.88,42.2,99.38,0.0100,77.00,68.00,79.81,79.81,0.0089,0.0089,103.40,98.02,98.02,84.99,83.73,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:44:00,2082.5,0.32,100,4.91,99.78,0.45,59.81,78.7,79.87,41.0,99.44,0.0100,77.00,68.00,79.80,79.80,0.0089,0.0089,103.44,98.06,98.06,85.02,83.75,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:45:00,2089.4,0.31,100,4.91,100.38,0.45,59.55,77.9,79.81,40.1,99.50,0.0100,77.00,68.00,79.80,79.80,0.0089,0.0089,103.49,98.08,98.08,85.05,83.78,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:46:00,2094.7,0.31,100,4.91,100.32,0.45,59.84,79.8,79.84,42.1,99.56,0.0099,77.00,68.00,79.79,79.79,0.0089,0.0089,103.64,98.13,98.13,85.08,83.80,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:47:00,2095.7,0.31,100,4.91,100.68,0.45,59.85,78.8,79.86,41.2,99.62,0.0099,77.00,68.00,79.79,79.79,0.0089,0.0089,103.74,98.19,98.19,85.10,83.83,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:48:00,2099.9,0.31,100,4.91,100.59,0.45,59.64,78.1,79.83,40.3,99.68,0.0099,77.00,68.00,79.79,79.79,0.0089,0.0089,103.87,98.26,98.26,85.13,83.86,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:49:00,2101.6,0.31,100,4.91,100.91,0.45,59.94,79.8,79.87,42.1,99.74,0.0098,77.00,68.00,79.78,79.78,0.0089,0.0089,103.97,98.33,98.33,85.17,83.88,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:50:00,2100.8,0.31,100,4.91,100.87,0.46,59.91,78.7,79.88,41.1,99.80,0.0098,77.00,68.00,79.78,79.78,0.0089,0.0089,104.07,98.42,98.42,85.20,83.91,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:51:00,2107.8,0.32,100,4.91,101.00,0.45,59.69,78.0,79.81,40.4,99.86,0.0098,77.00,68.00,79.78,79.78,0.0090,0.0090,104.18,98.50,98.50,85.23,83.94,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  12:52:00,2102.7,0.32,100,4.91,101.15,0.46,60.00,79.7,79.78,42.2,99.92,0.0098,77.00,68.00,79.77,79.77,0.0090,0.0090,104.25,98.60,98.60,85.26,83.96,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.4,0.8398,1,1200,0,0,0,0,0
08/28  12:53:00,2106.2,0.32,100,4.91,101.11,0.45,59.90,78.7,79.74,41.3,99.98,0.0097,77.00,68.00,79.77,79.77,0.0090,0.0090,104.33,98.68,98.68,85.29,83.99,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  12:54:00,2108.2,0.32,100,4.91,101.34,0.45,59.66,78.1,79.75,40.8,100.04,0.0097,77.00,68.00,79.77,79.77,0.0090,0.0090,104.40,98.76,98.76,85.32,84.02,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:55:00,2108.6,0.32,100,4.91,101.21,0.45,60.06,79.9,79.78,42.3,100.10,0.0097,77.00,68.00,79.76,79.76,0.0090,0.0090,104.47,98.83,98.83,85.35,84.05,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:56:00,2109.0,0.32,100,4.91,101.53,0.45,59.95,78.7,79.81,41.3,100.16,0.0097,77.00,68.00,79.76,79.76,0.0090,0.0090,104.52,98.89,98.89,85.39,84.08,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:57:00,2111.7,0.32,100,4.91,101.36,0.46,59.75,78.1,79.79,40.6,100.22,0.0096,77.00,68.00,79.76,79.76,0.0090,0.0090,104.59,98.94,98.94,85.42,84.11,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:58:00,2114.8,0.32,100,4.91,101.59,0.45,60.07,79.5,79.85,42.0,100.28,0.0096,77.00,68.00,79.76,79.76,0.0090,0.0090,104.65,98.99,98.99,85.45,84.14,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:59:00,2112.2,0.32,100,4.91,101.58,0.45,60.02,78.7,79.84,41.3,100.34,0.0096,77.00,68.00,79.75,79.75,0.0090,0.0090,104.71,99.04,99.04,85.48,84.16,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:00:00,2120.2,0.31,100,4.91,101.70,0.45,59.77,78.2,79.83,41.0,100.40,0.0095,77.00,68.00,79.75,79.75,0.0090,0.0090,104.79,99.09,99.09,85.51,84.19,22.7,1,2,-9999,0.0256,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:01:00,2116.1,0.32,100,4.91,101.51,0.45,60.15,79.8,79.86,42.2,100.37,0.0095,80.00,68.00,79.75,79.75,0.0090,0.0090,104.83,99.15,99.15,85.54,84.22,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:02:00,1945.6,0.32,97,4.77,101.32,0.45,59.97,78.0,79.81,40.5,100.34,0.0095,80.00,68.00,79.75,79.75,0.0090,0.0090,104.81,99.18,99.18,85.57,84.25,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:03:00,1585.1,0.31,87,4.29,101.39,0.38,59.71,79.8,79.66,42.3,100.31,0.0095,80.00,68.00,79.74,79.74,0.0090,0.0090,104.40,99.15,99.15,85.59,84.27,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:04:00,1561.1,0.32,86,4.25,100.80,0.38,60.08,81.8,79.66,44.0,100.28,0.0095,80.00,68.00,79.76,79.76,0.0090,0.0090,104.01,99.03,99.03,85.61,84.30,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:05:00,1553.4,0.32,87,4.27,100.75,0.38,60.00,80.3,79.68,42.5,100.25,0.0095,80.00,68.00,79.78,79.78,0.0090,0.0090,103.67,98.86,98.86,85.62,84.32,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:06:00,1538.3,0.32,85,4.19,100.31,0.37,59.51,79.7,79.67,42.9,100.22,0.0095,80.00,68.00,79.80,79.80,0.0090,0.0090,103.41,98.68,98.68,85.62,84.33,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:07:00,1494.7,0.32,85,4.20,100.14,0.38,60.04,82.3,79.77,44.1,100.19,0.0095,80.00,68.00,79.83,79.83,0.0091,0.0091,103.13,98.49,98.49,85.62,84.35,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:08:00,1486.1,0.32,85,4.20,99.77,0.37,60.03,81.2,79.89,42.9,100.16,0.0095,80.00,68.00,79.85,79.85,0.0091,0.0091,102.84,98.30,98.30,85.62,84.35,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:09:00,1453.1,0.31,83,4.10,99.45,0.37,59.62,80.0,79.97,42.9,100.13,0.0095,80.00,68.00,79.88,79.88,0.0091,0.0091,102.60,98.10,98.10,85.61,84.36,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:10:00,1425.0,0.31,84,4.13,99.33,0.37,60.19,82.7,80.09,44.1,100.10,0.0095,80.00,68.00,79.90,79.90,0.0091,0.0091,102.30,97.91,97.91,85.59,84.36,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:11:00,1421.6,0.31,84,4.13,98.79,0.37,60.14,81.0,80.15,42.6,100.07,0.0095,80.00,68.00,79.92,79.92,0.0091,0.0091,102.05,97.71,97.71,85.57,84.35,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:12:00,1412.0,0.31,82,4.05,98.79,0.37,59.80,80.4,80.21,42.6,100.04,0.0095,80.00,68.00,79.95,79.95,0.0091,0.0091,101.81,97.52,97.52,85.55,84.35,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:13:00,1364.1,0.32,82,4.06,98.32,0.36,60.20,82.6,80.19,44.1,100.01,0.0095,80.00,68.00,79.97,79.97,0.0092,0.0092,101.58,97.34,97.34,85.53,84.34,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:14:00,1360.3,0.31,82,4.03,98.51,0.36,60.20,81.4,80.19,43.0,99.98,0.0095,80.00,68.00,80.00,80.00,0.0092,0.0092,101.31,97.15,97.15,85.50,84.32,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:15:00,1349.5,0.31,82,4.05,98.17,0.36,59.86,80.1,80.12,42.7,99.95,0.0095,80.00,68.00,80.02,80.02,0.0092,0.0092,101.14,96.97,96.97,85.47,84.31,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:16:00,1306.0,0.31,80,3.96,97.99,0.36,60.29,82.5,80.09,43.9,99.92,0.0095,80.00,68.00,80.05,80.05,0.0092,0.0092,100.93,96.81,96.81,85.44,84.29,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:17:00,1307.5,0.32,80,3.96,98.34,0.35,60.12,80.9,80.07,42.6,99.89,0.0095,80.00,68.00,80.07,80.07,0.0092,0.0092,100.79,96.65,96.65,85.40,84.26,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:18:00,1307.3,0.31,81,3.98,98.12,0.35,59.74,79.4,80.02,41.0,99.86,0.0095,80.00,68.00,80.09,80.09,0.0092,0.0092,100.73,96.53,96.53,85.37,84.24,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:19:00,1303.5,0.32,81,4.00,98.12,0.35,60.08,82.6,80.07,44.2,99.83,0.0095,80.00,68.00,80.12,80.12,0.0092,0.0092,100.62,96.42,96.42,85.33,84.22,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:20:00,1305.8,0.32,81,4.00,97.83,0.35,60.13,81.6,80.07,43.1,99.80,0.0095,80.00,68.00,80.14,80.14,0.0093,0.0093,100.54,96.33,96.33,85.30,84.19,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:21:00,1288.9,0.32,81,3.98,98.01,0.35,59.89,81.5,80.09,43.0,99.77,0.0095,80.00,68.00,80.16,80.16,0.0093,0.0093,100.44,96.24,96.24,85.27,84.17,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:22:00,1256.7,0.32,79,3.88,98.14,0.35,59.86,81.7,80.08,43.8,99.74,0.0095,80.00,68.00,80.18,80.18,0.0093,0.0093,100.38,96.16,96.16,85.23,84.14,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:23:00,1254.4,0.32,79,3.90,98.26,0.35,60.20,82.0,80.12,43.0,99.71,0.0095,80.00,68.00,80.20,80.20,0.0093,0.0093,100.34,96.09,96.09,85.20,84.11,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:24:00,1251.3,0.32,79,3.89,98.10,0.35,59.95,80.8,80.14,42.0,99.68,0.0095,80.00,68.00,80.22,80.22,0.0093,0.0093,100.31,96.04,96.04,85.17,84.08,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:25:00,1254.0,0.32,79,3.89,98.07,0.35,59.66,80.2,80.13,41.5,99.65,0.0095,80.00,68.00,80.24,80.24,0.0093,0.0093,100.29,96.00,96.00,85.13,84.06,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:26:00,1248.9,0.32,79,3.89,98.07,0.35,60.02,82.8,80.19,43.7,99.62,0.0095,80.00,68.00,80.26,80.26,0.0093,0.0093,100.23,95.96,95.96,85.10,84.03,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:27:00,1248.4,0.32,79,3.88,97.92,0.35,60.02,81.4,80.18,42.2,99.59,0.0095,80.00,68.00,80.28,80.28,0.0093,0.0093,100.20,95.92,95.92,85.07,84.00,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:28:00,1199.2,0.32,77,3.80,98.01,0.34,59.82,80.6,80.19,41.3,99.56,0.0095,80.00,68.00,80.30,80.30,0.0093,0.0093,100.10,95.87,95.87,85.04,83.98,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:29:00,1201.5,0.32,77,3.82,97.75,0.34,59.97,82.6,80.20,43.7,99.53,0.0095,80.00,68.00,80.32,80.32,0.0093,0.0093,100.03,95.81,95.81,85.01,83.95,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:30:00,1201.4,0.31,77,3.81,97.89,0.34,60.11,81.8,80.24,42.6,99.50,0.0095,80.00,68.00,80.34,80.34,0.0093,0.0093,99.93,95.75,95.75,84.98,83.93,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:31:00,1195.9,0.32,77,3.81,97.64,0.34,59.87,80.7,80.23,41.3,99.47,0.0095,80.00,68.00,80.36,80.36,0.0093,0.0093,99.87,95.69,95.69,84.95,83.90,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:32:00,1197.5,0.31,77,3.80,97.78,0.34,59.77,81.7,80.25,43.1,99.44,0.0095,80.00,68.00,80.38,80.38,0.0094,0.0094,99.81,95.63,95.63,84.92,83.87,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:33:00,1172.5,0.32,78,3.83,97.53,0.34,60.17,82.7,80.29,43.0,99.41,0.0095,80.00,68.00,80.39,80.39,0.0094,0.0094,99.73,95.58,95.58,84.89,83.85,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:34:00,1160.3,0.32,77,3.82,97.54,0.34,60.20,81.9,80.30,41.8,99.38,0.0095,80.00,68.00,80.41,80.41,0.0094,0.0094,99.62,95.51,95.51,84.86,83.82,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:35:00,1146.2,0.31,75,3.72,97.34,0.33,59.85,80.7,80.29,42.4,99.35,0.0095,80.00,68.00,80.43,80.43,0.0094,0.0094,99.53,95.45,95.45,84.83,83.79,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:36:00,1144.3,0.32,75,3.73,97.30,0.33,60.23,82.8,80.31,43.3,99.32,0.0095,80.00,68.00,80.45,80.45,0.0094,0.0094,99.44,95.37,95.37,84.80,83.77,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:37:00,1143.5,0.32,75,3.71,97.22,0.33,60.15,81.7,80.34,42.2,99.29,0.0095,80.00,68.00,80.47,80.47,0.0094,0.0094,99.35,95.30,95.30,84.76,83.74,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:38:00,1142.1,0.32,76,3.74,97.09,0.33,59.85,80.6,80.32,41.7,99.26,0.0095,80.00,68.00,80.48,80.48,0.0094,0.0094,99.29,95.23,95.23,84.73,83.71,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:39:00,1139.8,0.32,75,3.72,97.14,0.33,60.19,83.2,80.39,43.9,99.23,0.0095,80.00,68.00,80.50,80.50,0.0094,0.0094,99.20,95.17,95.17,84.70,83.69,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:40:00,1142.2,0.31,76,3.74,96.89,0.33,60.24,82.0,80.39,42.6,99.20,0.0095,80.00,68.00,80.52,80.52,0.0094,0.0094,99.13,95.10,95.10,84.67,83.66,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:41:00,1136.1,0.31,75,3.73,97.03,0.33,60.01,80.8,80.42,41.5,99.17,0.0095,80.00,68.00,80.54,80.54,0.0094,0.0094,99.06,95.04,95.04,84.64,83.63,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:42:00,1107.8,0.31,76,3.76,96.73,0.33,60.10,81.6,80.45,42.1,99.14,0.0095,80.00,68.00,80.56,80.56,0.0094,0.0094,98.98,94.97,94.97,84.61,83.60,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:43:00,1103.7,0.31,76,3.74,96.83,0.33,60.54,83.0,80.51,43.0,99.11,0.0095,80.00,68.00,80.57,80.57,0.0094,0.0094,98.85,94.90,94.90,84.57,83.57,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:44:00,1089.3,0.32,74,3.66,96.54,0.33,60.26,81.1,80.52,41.8,99.08,0.0095,80.00,68.00,80.59,80.59,0.0095,0.0095,98.76,94.83,94.83,84.54,83.55,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:45:00,1087.9,0.32,74,3.65,96.61,0.32,60.02,80.9,80.54,42.5,99.05,0.0095,80.00,68.00,80.61,80.61,0.0095,0.0095,98.68,94.75,94.75,84.51,83.52,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:46:00,1084.9,0.32,74,3.66,96.36,0.33,60.44,83.3,80.57,43.6,99.02,0.0095,80.00,68.00,80.63,80.63,0.0095,0.0095,98.58,94.68,94.68,84.47,83.49,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:47:00,1087.3,0.32,74,3.67,96.40,0.33,60.35,81.9,80.64,42.5,98.99,0.0095,80.00,68.00,80.65,80.65,0.0095,0.0095,98.50,94.61,94.61,84.44,83.46,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:48:00,1083.1,0.32,74,3.64,96.23,0.33,60.06,81.0,80.69,42.2,98.96,0.0095,80.00,68.00,80.67,80.67,0.0095,0.0095,98.42,94.54,94.54,84.41,83.43,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:49:00,1083.1,0.32,74,3.68,96.19,0.32,60.44,83.4,80.66,43.8,98.93,0.0095,80.00,68.00,80.68,80.68,0.0095,0.0095,98.35,94.47,94.47,84.38,83.40,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:50:00,1083.5,0.32,74,3.67,96.11,0.33,60.41,82.2,80.65,42.8,98.90,0.0095,80.00,68.00,80.70,80.70,0.0095,0.0095,98.27,94.40,94.40,84.34,83.37,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:51:00,1079.2,0.32,74,3.66,95.98,0.33,60.13,81.2,80.59,41.8,98.87,0.0095,80.00,68.00,80.72,80.72,0.0095,0.0095,98.21,94.33,94.33,84.31,83.34,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:52:00,1080.2,0.32,74,3.64,96.00,0.33,60.24,83.1,80.60,44.3,98.84,0.0095,80.00,68.00,80.73,80.73,0.0095,0.0095,98.13,94.27,94.27,84.28,83.31,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:53:00,1080.8,0.32,74,3.66,95.79,0.33,60.44,82.6,80.58,43.2,98.81,0.0095,80.00,68.00,80.75,80.75,0.0095,0.0095,98.07,94.21,94.21,84.24,83.29,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:54:00,1075.9,0.31,74,3.64,95.86,0.33,60.19,81.5,80.61,42.0,98.78,0.0095,80.00,68.00,80.77,80.77,0.0095,0.0095,97.99,94.15,94.15,84.21,83.26,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:55:00,1076.4,0.31,74,3.66,95.59,0.32,60.04,82.0,80.58,43.4,98.75,0.0095,80.00,68.00,80.78,80.78,0.0096,0.0096,97.94,94.09,94.09,84.18,83.23,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:56:00,1074.5,0.32,74,3.66,95.74,0.33,60.48,83.4,80.67,43.8,98.72,0.0095,80.00,68.00,80.79,80.79,0.0096,0.0096,97.86,94.04,94.04,84.15,83.20,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:57:00,1045.2,0.31,74,3.67,95.45,0.33,60.40,82.3,80.67,42.2,98.69,0.0095,80.00,68.00,80.81,80.81,0.0096,0.0096,97.79,93.98,93.98,84.12,83.17,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:58:00,1042.1,0.32,74,3.67,95.56,0.33,60.28,81.8,80.73,42.7,98.66,0.0095,80.00,68.00,80.82,80.82,0.0096,0.0096,97.68,93.91,93.91,84.08,83.14,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:59:00,1035.4,0.32,74,3.65,95.32,0.32,60.70,83.4,80.83,43.4,98.63,0.0095,80.00,68.00,80.84,80.84,0.0096,0.0096,97.59,93.84,93.84,84.05,83.11,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
