date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  14:00:00,1030.8,0.32,73,3.59,95.38,0.32,60.58,82.3,80.88,42.9,98.60,0.0095,80.00,68.00,80.85,80.85,0.0096,0.0096,97.51,93.77,93.77,84.02,83.08,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:01:00,1025.6,0.32,72,3.58,95.17,0.32,60.27,81.1,80.85,41.7,98.51,0.0095,80.00,68.00,80.87,80.87,0.0096,0.0096,97.43,93.70,93.70,83.99,83.05,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:02:00,1027.3,0.32,72,3.57,95.19,0.32,60.40,83.4,80.89,44.3,98.42,0.0095,80.00,68.00,80.88,80.88,0.0096,0.0096,97.36,93.64,93.64,83.95,83.02,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:03:00,1024.9,0.32,72,3.57,95.05,0.32,60.61,83.0,80.89,43.2,98.33,0.0096,80.00,68.00,80.90,80.90,0.0096,0.0096,97.27,93.57,93.57,83.92,82.99,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:04:00,1023.9,0.32,72,3.58,95.01,0.32,60.42,81.7,80.90,42.1,98.24,0.0096,80.00,68.00,80.91,80.91,0.0096,0.0096,97.22,93.51,93.51,83.89,82.97,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:05:00,1024.1,0.32,72,3.58,95.26,0.32,60.24,82.2,80.91,43.6,98.15,0.0096,80.00,68.00,80.93,80.93,0.0096,0.0096,97.17,93.45,93.45,83.86,82.94,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:06:00,1024.9,0.32,72,3.58,95.15,0.32,60.65,83.6,80.94,43.7,98.06,0.0097,80.00,68.00,80.94,80.94,0.0096,0.0096,97.18,93.40,93.40,83.82,82.91,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:07:00,1025.5,0.31,72,3.57,95.25,0.32,60.52,82.1,80.95,42.3,97.97,0.0097,80.00,68.00,80.95,80.95,0.0097,0.0097,97.16,93.37,93.37,83.79,82.88,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:08:00,1025.1,0.31,73,3.61,95.09,0.32,60.23,81.5,80.87,42.6,97.88,0.0097,80.00,68.00,80.97,80.97,0.0097,0.0097,97.18,93.35,93.35,83.77,82.85,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:09:00,1023.7,0.32,73,3.59,95.29,0.32,60.61,83.7,80.87,44.0,97.79,0.0098,80.00,68.00,80.98,80.98,0.0097,0.0097,97.15,93.33,93.33,83.74,82.82,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:10:00,1026.9,0.32,72,3.56,95.12,0.32,60.61,82.6,80.83,43.0,97.70,0.0098,80.00,68.00,80.99,80.99,0.0097,0.0097,97.16,93.31,93.31,83.71,82.80,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:11:00,1023.3,0.32,72,3.57,95.33,0.32,60.34,81.3,80.89,41.8,97.61,0.0098,80.00,68.00,81.00,81.00,0.0097,0.0097,97.14,93.30,93.30,83.69,82.77,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:12:00,1024.5,0.32,73,3.61,95.12,0.32,60.49,83.5,80.93,44.5,97.52,0.0099,80.00,68.00,81.01,81.01,0.0097,0.0097,97.15,93.28,93.28,83.66,82.75,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:13:00,1025.3,0.32,72,3.57,95.32,0.32,60.73,83.1,81.01,43.4,97.43,0.0099,80.00,68.00,81.03,81.03,0.0097,0.0097,97.14,93.27,93.27,83.64,82.72,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:14:00,1022.2,0.32,72,3.58,95.20,0.32,60.54,81.8,81.01,42.0,97.34,0.0099,80.00,68.00,81.04,81.04,0.0097,0.0097,97.14,93.26,93.26,83.61,82.70,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:15:00,1025.1,0.32,72,3.58,95.28,0.32,60.43,82.6,81.06,44.1,97.25,0.0099,80.00,68.00,81.05,81.05,0.0097,0.0097,97.14,93.25,93.25,83.59,82.68,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:16:00,1022.1,0.32,73,3.59,95.19,0.32,60.81,83.4,81.09,43.1,97.16,0.0100,80.00,68.00,81.06,81.06,0.0097,0.0097,97.11,93.24,93.24,83.57,82.66,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:17:00,1024.6,0.32,72,3.58,95.21,0.32,60.48,81.5,81.09,41.6,97.07,0.0100,80.00,68.00,81.07,81.07,0.0097,0.0097,97.12,93.23,93.23,83.55,82.63,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:18:00,1022.3,0.32,73,3.58,95.22,0.32,60.21,81.4,81.09,42.3,96.98,0.0100,80.00,68.00,81.08,81.08,0.0097,0.0097,97.10,93.22,93.22,83.53,82.61,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:19:00,1022.8,0.31,72,3.58,95.16,0.32,60.60,83.5,81.12,43.1,96.89,0.0100,80.00,68.00,81.09,81.09,0.0097,0.0097,97.09,93.21,93.21,83.51,82.59,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:20:00,1023.2,0.32,72,3.57,95.22,0.32,60.51,82.2,81.12,42.0,96.80,0.0101,80.00,68.00,81.09,81.09,0.0097,0.0097,97.07,93.19,93.19,83.49,82.57,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:21:00,1023.0,0.31,73,3.59,95.11,0.32,60.24,81.2,81.10,41.0,96.71,0.0101,80.00,68.00,81.10,81.10,0.0097,0.0097,97.08,93.18,93.18,83.47,82.56,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:22:00,1022.9,0.32,72,3.57,95.28,0.32,60.39,83.2,81.13,43.4,96.62,0.0101,80.00,68.00,81.11,81.11,0.0097,0.0097,97.06,93.16,93.16,83.46,82.54,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:23:00,1023.3,0.31,72,3.58,95.08,0.32,60.61,83.2,81.13,43.1,96.53,0.0102,80.00,68.00,81.12,81.12,0.0097,0.0097,97.05,93.15,93.15,83.44,82.52,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:24:00,1021.0,0.31,72,3.58,95.28,0.32,60.41,81.7,81.13,41.3,96.44,0.0102,80.00,68.00,81.12,81.12,0.0097,0.0097,97.04,93.14,93.14,83.42,82.50,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:25:00,1022.6,0.31,72,3.58,95.10,0.32,60.24,82.2,81.12,42.8,96.35,0.0102,80.00,68.00,81.13,81.13,0.0097,0.0097,97.04,93.13,93.13,83.41,82.49,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:26:00,1020.6,0.32,73,3.59,95.27,0.32,60.62,83.5,81.15,42.9,96.26,0.0102,80.00,68.00,81.14,81.14,0.0097,0.0097,97.02,93.12,93.12,83.39,82.47,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:27:00,1021.5,0.31,73,3.59,95.11,0.32,60.50,82.4,81.12,41.9,96.17,0.0103,80.00,68.00,81.14,81.14,0.0098,0.0098,97.02,93.11,93.11,83.38,82.46,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:28:00,1021.9,0.32,72,3.58,95.26,0.32,60.23,81.3,81.12,41.4,96.08,0.0103,80.00,68.00,81.15,81.15,0.0098,0.0098,97.02,93.10,93.10,83.36,82.44,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:29:00,1021.0,0.32,73,3.61,95.18,0.32,60.54,83.7,81.13,43.4,95.99,0.0103,80.00,68.00,81.15,81.15,0.0098,0.0098,97.02,93.09,93.09,83.35,82.43,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:30:00,1024.7,0.32,72,3.58,95.22,0.32,60.61,82.6,81.15,42.1,95.90,0.0103,80.00,68.00,81.16,81.16,0.0098,0.0098,97.01,93.08,93.08,83.34,82.41,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:31:00,1020.2,0.32,73,3.58,95.16,0.32,60.34,81.4,81.12,41.2,95.81,0.0104,80.00,68.00,81.16,81.16,0.0098,0.0098,97.00,93.08,93.08,83.32,82.40,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:32:00,1022.0,0.32,73,3.59,95.15,0.32,60.35,82.8,81.14,43.5,95.72,0.0104,80.00,68.00,81.17,81.17,0.0098,0.0098,97.01,93.07,93.07,83.31,82.38,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:33:00,1019.3,0.32,72,3.57,95.20,0.32,60.68,83.3,81.15,42.8,95.63,0.0104,80.00,68.00,81.17,81.17,0.0098,0.0098,96.98,93.06,93.06,83.30,82.37,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:34:00,1018.3,0.31,72,3.57,94.73,0.32,60.53,82.1,81.16,41.7,95.54,0.0104,80.00,68.00,81.18,81.18,0.0098,0.0098,96.96,93.05,93.05,83.29,82.36,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,-1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:35:00,1015.1,0.32,72,3.57,94.82,0.32,60.27,81.6,81.15,42.5,95.45,0.0105,80.00,68.00,81.18,81.18,0.0098,0.0098,96.87,93.02,93.02,83.27,82.35,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:36:00,1014.0,0.32,73,3.59,94.60,0.32,60.86,84.7,81.19,44.4,95.36,0.0105,80.00,68.00,81.19,81.19,0.0098,0.0098,96.82,92.99,92.99,83.26,82.33,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:37:00,1015.0,0.32,73,3.59,94.74,0.32,60.88,83.2,81.18,43.3,95.27,0.0105,80.00,68.00,81.19,81.19,0.0098,0.0098,96.74,92.95,92.95,83.25,82.32,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:38:00,1012.2,0.32,72,3.56,94.52,0.32,60.61,81.7,81.19,42.2,95.18,0.0105,80.00,68.00,81.20,81.20,0.0098,0.0098,96.71,92.91,92.91,83.23,82.31,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:39:00,1011.1,0.32,73,3.59,94.73,0.32,60.84,84.0,81.23,44.9,95.09,0.0106,80.00,68.00,81.20,81.20,0.0098,0.0098,96.67,92.87,92.87,83.22,82.30,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:40:00,1012.6,0.31,72,3.58,94.50,0.32,61.04,83.4,81.24,43.8,95.00,0.0106,80.00,68.00,81.21,81.21,0.0098,0.0098,96.64,92.83,92.83,83.20,82.28,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:41:00,1009.6,0.32,72,3.57,94.65,0.32,60.78,81.8,81.26,42.2,94.91,0.0106,80.00,68.00,81.21,81.21,0.0098,0.0098,96.62,92.81,92.81,83.19,82.27,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:42:00,1009.6,0.32,72,3.57,94.49,0.32,60.88,83.8,81.28,45.0,94.82,0.0106,80.00,68.00,81.22,81.22,0.0098,0.0098,96.60,92.78,92.78,83.17,82.26,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:43:00,1011.4,0.31,73,3.60,94.58,0.32,61.12,83.4,81.32,43.9,94.73,0.0106,80.00,68.00,81.22,81.22,0.0098,0.0098,96.57,92.75,92.75,83.16,82.24,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:44:00,1007.4,0.31,72,3.56,94.47,0.32,60.90,82.0,81.31,42.6,94.64,0.0107,80.00,68.00,81.23,81.23,0.0099,0.0099,96.55,92.73,92.73,83.15,82.23,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:45:00,1008.9,0.32,72,3.55,94.44,0.32,60.75,82.8,81.31,44.5,94.55,0.0107,80.00,68.00,81.23,81.23,0.0099,0.0099,96.54,92.71,92.71,83.13,82.22,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:46:00,1006.1,0.31,73,3.59,94.42,0.32,61.16,84.0,81.32,44.4,94.46,0.0107,80.00,68.00,81.24,81.24,0.0099,0.0099,96.49,92.69,92.69,83.12,82.20,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:47:00,1008.0,0.32,73,3.59,94.32,0.32,60.99,82.4,81.31,43.0,94.37,0.0107,80.00,68.00,81.24,81.24,0.0099,0.0099,96.48,92.66,92.66,83.11,82.19,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:48:00,1005.5,0.32,72,3.57,94.42,0.32,60.72,82.1,81.32,43.9,94.28,0.0108,80.00,68.00,81.25,81.25,0.0099,0.0099,96.45,92.64,92.64,83.09,82.18,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:49:00,1004.6,0.32,73,3.60,94.24,0.32,61.16,84.2,81.35,44.6,94.19,0.0108,80.00,68.00,81.25,81.25,0.0099,0.0099,96.43,92.62,92.62,83.08,82.17,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:50:00,1006.5,0.32,73,3.59,94.37,0.32,61.07,82.8,81.35,43.3,94.10,0.0108,80.00,68.00,81.25,81.25,0.0099,0.0099,96.39,92.60,92.60,83.07,82.16,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:51:00,1004.9,0.32,72,3.57,94.17,0.32,60.75,81.8,81.35,42.7,94.01,0.0108,80.00,68.00,81.26,81.26,0.0099,0.0099,96.38,92.58,92.58,83.06,82.14,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:52:00,1003.5,0.32,72,3.57,94.34,0.32,61.06,84.3,81.44,45.1,93.92,0.0108,80.00,68.00,81.26,81.26,0.0099,0.0099,96.34,92.56,92.56,83.04,82.13,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:53:00,1005.8,0.32,72,3.58,94.12,0.32,61.18,83.3,81.47,43.7,93.83,0.0109,80.00,68.00,81.26,81.26,0.0099,0.0099,96.32,92.54,92.54,83.03,82.12,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:54:00,1003.2,0.32,72,3.56,94.28,0.32,60.88,81.7,81.49,42.4,93.74,0.0109,80.00,68.00,81.27,81.27,0.0099,0.0099,96.30,92.52,92.52,83.02,82.11,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:55:00,1001.7,0.32,72,3.58,94.11,0.32,61.08,84.0,81.53,45.0,93.65,0.0109,80.00,68.00,81.27,81.27,0.0099,0.0099,96.29,92.50,92.50,83.00,82.10,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:56:00,1005.4,0.32,73,3.59,94.25,0.32,61.23,83.4,81.58,43.7,93.56,0.0109,80.00,68.00,81.27,81.27,0.0099,0.0099,96.26,92.48,92.48,82.99,82.08,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:57:00,1001.1,0.32,73,3.59,94.10,0.32,60.97,82.0,81.64,42.4,93.47,0.0109,80.00,68.00,81.27,81.27,0.0100,0.0100,96.24,92.46,92.46,82.98,82.07,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:58:00,1003.0,0.32,72,3.58,94.16,0.32,60.90,83.0,81.68,44.5,93.38,0.0110,80.00,68.00,81.28,81.28,0.0100,0.0100,96.24,92.44,92.44,82.97,82.06,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:59:00,1000.0,0.32,72,3.58,94.10,0.32,61.30,84.0,81.64,44.0,93.29,0.0110,80.00,68.00,81.28,81.28,0.0100,0.0100,96.20,92.43,92.43,82.96,82.05,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:00:00,1002.7,0.32,72,3.58,94.07,0.32,61.12,82.6,81.53,43.0,93.20,0.0110,80.00,68.00,81.28,81.28,0.0100,0.0100,96.20,92.41,92.41,82.94,82.04,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:01:00,999.8,0.32,72,3.57,94.13,0.32,60.79,81.7,81.38,43.2,92.99,0.0111,80.00,68.00,81.29,81.29,0.0100,0.0100,96.18,92.40,92.40,82.93,82.03,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:02:00,999.9,0.32,73,3.59,94.00,0.32,61.17,84.1,81.28,44.9,92.78,0.0113,80.00,68.00,81.29,81.29,0.0100,0.0100,96.18,92.38,92.38,82.92,82.02,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:03:00,1002.2,0.32,72,3.56,94.15,0.32,61.11,82.8,81.21,43.5,92.57,0.0114,80.00,68.00,81.29,81.29,0.0100,0.0100,96.15,92.37,92.37,82.91,82.01,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:04:00,1000.9,0.32,72,3.56,93.98,0.32,60.79,81.7,81.21,42.6,92.36,0.0116,80.00,68.00,81.29,81.29,0.0100,0.0100,96.15,92.36,92.36,82.90,82.00,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:05:00,1000.4,0.31,73,3.61,94.18,0.32,61.06,84.1,81.27,45.4,92.15,0.0117,80.00,68.00,81.29,81.29,0.0100,0.0100,96.14,92.34,92.34,82.89,81.99,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:06:00,1002.2,0.32,72,3.56,94.01,0.32,61.21,83.4,81.28,44.3,91.94,0.0119,80.00,68.00,81.29,81.29,0.0100,0.0100,96.13,92.33,92.33,82.88,81.98,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:07:00,999.2,0.32,72,3.57,94.20,0.32,60.94,82.0,81.30,42.9,91.73,0.0120,80.00,68.00,81.29,81.29,0.0100,0.0100,96.13,92.32,92.32,82.87,81.97,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:08:00,999.7,0.31,72,3.55,94.05,0.32,60.96,83.8,81.30,45.5,91.52,0.0121,80.00,68.00,81.29,81.29,0.0100,0.0100,96.14,92.32,92.32,82.86,81.96,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:09:00,1000.7,0.31,73,3.59,94.16,0.32,61.26,83.7,81.33,44.3,91.31,0.0123,80.00,68.00,81.29,81.29,0.0100,0.0100,96.13,92.31,92.31,82.85,81.95,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:10:00,998.5,0.32,72,3.57,94.09,0.32,61.01,82.2,81.32,43.0,91.10,0.0124,80.00,68.00,81.29,81.29,0.0100,0.0100,96.12,92.31,92.31,82.84,81.94,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:11:00,999.8,0.31,72,3.56,94.13,0.32,60.89,82.9,81.41,45.0,90.89,0.0125,80.00,68.00,81.29,81.29,0.0100,0.0100,96.14,92.30,92.30,82.84,81.93,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:12:00,997.9,0.32,72,3.57,94.12,0.32,61.32,84.2,81.51,44.5,90.68,0.0126,80.00,68.00,81.29,81.29,0.0100,0.0100,96.12,92.30,92.30,82.83,81.92,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:13:00,1000.8,0.32,73,3.59,94.10,0.32,61.17,82.8,81.54,43.3,90.47,0.0128,81.00,69.00,81.29,81.29,0.0100,0.0100,96.14,92.30,92.30,82.82,81.91,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,-1,1.1,0.8398,1,1200,0,0,2,0,0
08/28  15:14:00,898.5,0.32,68,3.35,94.12,0.31,60.95,82.5,81.50,44.1,90.26,0.0129,81.00,69.00,81.29,81.29,0.0100,0.0100,96.09,92.29,92.29,82.81,81.91,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:15:00,817.4,0.32,66,3.28,93.93,0.29,61.82,86.6,81.43,45.9,90.05,0.0130,80.00,68.00,81.29,81.29,0.0100,0.0100,95.85,92.25,92.25,82.80,81.90,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:16:00,910.7,0.32,72,3.55,93.84,0.29,61.86,84.0,81.44,44.2,89.84,0.0131,80.00,68.00,81.30,81.30,0.0101,0.0101,95.63,92.15,92.15,82.79,81.89,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:17:00,964.5,0.31,72,3.56,93.61,0.32,61.24,81.1,81.42,43.3,89.63,0.0132,80.00,68.00,81.31,81.31,0.0101,0.0101,95.69,92.07,92.07,82.77,81.88,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:18:00,970.5,0.32,72,3.54,93.80,0.32,61.49,83.7,81.40,45.1,89.42,0.0133,80.00,68.00,81.32,81.32,0.0101,0.0101,95.70,92.03,92.03,82.76,81.87,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:19:00,982.9,0.32,73,3.61,93.62,0.32,61.49,83.0,81.33,44.2,89.21,0.0135,80.00,68.00,81.32,81.32,0.0101,0.0101,95.71,92.01,92.01,82.75,81.86,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:20:00,962.9,0.32,73,3.58,93.80,0.32,61.17,81.6,81.29,42.8,89.00,0.0136,80.00,68.00,81.32,81.32,0.0101,0.0101,95.71,91.99,91.99,82.74,81.85,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:21:00,972.1,0.31,72,3.56,93.64,0.32,61.30,83.9,81.26,45.6,88.79,0.0137,80.00,68.00,81.32,81.32,0.0101,0.0101,95.72,91.98,91.98,82.73,81.84,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:22:00,979.0,0.31,73,3.60,93.78,0.32,61.53,83.5,81.24,44.6,88.58,0.0138,80.00,68.00,81.32,81.32,0.0101,0.0101,95.70,91.97,91.97,82.72,81.83,22.7,1,2,-9999,0.0713,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
