date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  20:59:00,495.0,0.32,53,2.64,86.47,0.23,61.52,84.0,79.41,47.5,78.80,0.0151,78.00,68.00,79.17,79.17,0.0106,0.0106,87.67,85.06,85.06,78.74,78.12,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  21:00:00,0.0,0.31,53,2.64,86.67,0.00,61.53,85.3,79.40,51.3,78.80,0.0151,78.00,68.00,79.17,79.17,0.0106,0.0106,87.69,85.07,85.07,78.75,78.13,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  21:01:00,0.0,0.31,53,2.64,86.52,0.00,61.89,86.5,79.42,49.9,78.83,0.0151,90.00,55.00,79.21,79.21,0.0105,0.0105,87.69,85.08,85.08,78.76,78.14,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:02:00,0.0,0.32,48,0.00,86.66,0.00,61.94,86.0,79.36,48.6,78.86,0.0151,90.00,55.00,79.27,79.27,0.0106,0.0106,87.61,85.08,85.08,78.78,78.16,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:03:00,0.0,0.31,45,0.00,86.36,0.00,62.16,87.2,79.18,50.3,78.89,0.0151,90.00,55.00,79.34,79.34,0.0106,0.0106,87.39,85.05,85.05,78.78,78.17,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:04:00,0.0,0.32,45,0.00,86.31,0.00,62.62,88.8,79.02,53.7,78.92,0.0150,90.00,55.00,79.42,79.42,0.0106,0.0106,87.20,84.97,84.97,78.79,78.18,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:05:00,0.0,0.32,45,0.00,86.00,0.00,62.93,88.2,78.96,52.4,78.95,0.0150,90.00,55.00,79.48,79.48,0.0106,0.0106,87.02,84.87,84.87,78.79,78.19,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:06:00,0.0,0.32,46,0.00,85.94,0.00,62.75,86.0,78.86,50.2,78.98,0.0150,90.00,55.00,79.55,79.55,0.0106,0.0106,86.86,84.76,84.76,78.79,78.19,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:07:00,0.0,0.31,45,0.00,85.65,0.00,62.60,85.4,78.85,52.9,79.01,0.0149,90.00,55.00,79.61,79.61,0.0106,0.0106,86.70,84.66,84.66,78.79,78.20,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:08:00,0.0,0.32,46,0.00,85.59,0.00,63.30,90.6,78.81,51.1,79.04,0.0149,90.00,55.00,79.67,79.67,0.0106,0.0106,86.26,84.29,84.29,78.78,78.20,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:09:00,0.0,0.31,48,0.00,84.71,0.00,67.48,99.9,78.84,50.0,79.07,0.0149,90.00,55.00,79.73,79.73,0.0106,0.0106,85.43,83.61,83.61,78.76,78.19,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:10:00,0.0,0.31,46,0.00,83.91,0.00,68.90,100.0,78.82,48.3,79.10,0.0149,90.00,55.00,79.79,79.79,0.0106,0.0106,84.69,83.01,83.01,78.72,78.16,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:11:00,0.0,0.31,46,0.00,82.98,0.00,69.49,100.0,78.89,52.1,79.13,0.0148,90.00,55.00,79.84,79.84,0.0106,0.0106,84.03,82.47,82.47,78.68,78.13,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:12:00,0.0,0.31,46,0.00,82.13,0.00,70.10,99.2,78.90,51.3,79.16,0.0148,90.00,55.00,79.90,79.90,0.0106,0.0106,83.43,81.99,81.99,78.63,78.09,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:13:00,0.0,0.32,46,0.00,81.33,0.00,70.17,96.1,78.85,49.6,79.19,0.0148,90.00,55.00,79.95,79.95,0.0106,0.0106,82.90,81.56,81.56,78.57,78.05,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:14:00,0.0,0.32,53,2.66,80.91,0.00,68.94,81.1,78.84,48.1,79.22,0.0147,90.00,55.00,80.00,80.00,0.0106,0.0106,82.73,81.36,81.36,78.50,78.00,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:15:00,0.0,0.32,62,3.06,81.56,0.00,65.26,75.3,79.32,48.4,79.25,0.0147,90.00,55.00,80.05,80.05,0.0106,0.0106,83.27,81.47,81.47,78.44,77.95,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:16:00,0.0,0.31,62,3.06,82.10,0.00,64.13,77.8,79.57,47.1,79.28,0.0147,90.00,55.00,80.10,80.10,0.0107,0.0107,83.63,81.64,81.64,78.40,77.90,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:17:00,0.0,0.32,53,2.65,82.40,0.00,63.70,81.0,79.62,45.9,79.31,0.0146,90.00,55.00,80.15,80.15,0.0107,0.0107,83.80,81.83,81.83,78.36,77.87,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:18:00,0.0,0.31,46,0.00,82.46,0.00,63.86,84.4,79.19,47.6,79.34,0.0146,90.00,55.00,80.20,80.20,0.0107,0.0107,83.63,81.93,81.93,78.32,77.83,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:19:00,0.0,0.32,46,0.00,82.85,0.00,63.63,84.8,79.02,51.6,79.37,0.0146,90.00,55.00,80.24,80.24,0.0107,0.0107,83.62,81.97,81.97,78.28,77.80,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:20:00,0.0,0.32,45,0.00,83.02,0.00,63.32,84.1,78.86,50.3,79.40,0.0146,90.00,55.00,80.29,80.29,0.0107,0.0107,83.73,82.01,82.01,78.24,77.77,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:21:00,0.0,0.32,46,0.00,83.12,0.00,63.11,84.1,78.87,48.8,79.43,0.0145,90.00,55.00,80.33,80.33,0.0107,0.0107,83.83,82.06,82.06,78.21,77.74,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:22:00,0.0,0.32,45,0.00,83.31,0.00,62.70,83.8,78.97,49.7,79.46,0.0145,90.00,55.00,80.38,80.38,0.0107,0.0107,83.95,82.12,82.12,78.18,77.71,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:23:00,0.0,0.32,46,0.00,83.40,0.00,63.11,87.4,79.29,52.9,79.49,0.0145,90.00,55.00,80.42,80.42,0.0107,0.0107,84.06,82.19,82.19,78.15,77.69,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:24:00,0.0,0.32,46,0.00,83.65,0.00,63.22,87.3,79.52,51.2,79.52,0.0144,90.00,55.00,80.46,80.46,0.0107,0.0107,84.16,82.25,82.25,78.13,77.67,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:25:00,0.0,0.32,47,0.00,83.59,0.00,64.70,95.1,79.90,48.8,79.55,0.0144,90.00,55.00,80.50,80.50,0.0107,0.0107,83.74,81.93,81.93,78.10,77.64,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:26:00,0.0,0.32,48,0.00,83.15,0.00,68.28,100.0,80.24,50.8,79.58,0.0144,90.00,55.00,80.54,80.54,0.0107,0.0107,83.12,81.45,81.45,78.07,77.61,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:27:00,0.0,0.32,47,0.00,82.44,0.00,70.19,100.0,80.60,50.9,79.61,0.0143,90.00,55.00,80.58,80.58,0.0107,0.0107,82.56,81.03,81.03,78.03,77.58,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:28:00,0.0,0.32,46,0.00,81.92,0.00,70.78,100.1,80.79,49.0,79.64,0.0143,90.00,55.00,80.61,80.61,0.0107,0.0107,82.05,80.64,80.64,77.98,77.53,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:29:00,0.0,0.32,46,0.00,81.24,0.00,70.85,98.4,80.95,47.3,79.67,0.0143,90.00,55.00,80.65,80.65,0.0108,0.0108,81.60,80.30,80.30,77.92,77.49,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:30:00,0.0,0.32,47,0.00,80.77,0.00,71.05,94.5,81.05,50.8,79.70,0.0143,90.00,55.00,80.69,80.69,0.0108,0.0108,81.19,79.98,79.98,77.86,77.43,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:31:00,0.0,0.32,46,0.00,80.16,0.00,71.09,90.4,81.06,48.9,79.73,0.0142,90.00,55.00,80.72,80.72,0.0108,0.0108,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:32:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.76,0.0142,90.00,55.00,80.76,80.76,0.0108,0.0108,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:33:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.79,0.0142,90.00,55.00,80.79,80.79,0.0108,0.0108,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:34:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.82,0.0141,90.00,55.00,80.82,80.82,0.0108,0.0108,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:35:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.85,0.0141,90.00,55.00,80.86,80.86,0.0108,0.0108,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:36:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.88,0.0141,90.00,55.00,80.89,80.89,0.0108,0.0108,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:37:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.91,0.0140,90.00,55.00,80.92,80.92,0.0108,0.0108,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:38:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.94,0.0140,90.00,55.00,80.95,80.95,0.0108,0.0108,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:39:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.97,0.0140,90.00,55.00,80.98,80.98,0.0108,0.0108,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:40:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.00,0.0139,90.00,55.00,81.01,81.01,0.0108,0.0108,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:41:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.03,0.0139,90.00,55.00,81.04,81.04,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:42:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.06,0.0139,90.00,55.00,81.07,81.07,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:43:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.09,0.0138,90.00,55.00,81.09,81.09,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:44:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.12,0.0138,90.00,55.00,81.12,81.12,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:45:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.15,0.0138,90.00,55.00,81.15,81.15,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:46:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.18,0.0138,90.00,55.00,81.18,81.18,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:47:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.21,0.0137,90.00,55.00,81.20,81.20,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:48:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.24,0.0137,90.00,55.00,81.23,81.23,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:49:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.27,0.0137,90.00,55.00,81.25,81.25,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:50:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.30,0.0136,90.00,55.00,81.28,81.28,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:51:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.33,0.0136,90.00,55.00,81.30,81.30,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:52:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.36,0.0136,90.00,55.00,81.33,81.33,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:53:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.39,0.0135,90.00,55.00,81.35,81.35,0.0109,0.0109,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:54:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.42,0.0135,90.00,55.00,81.37,81.37,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:55:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.45,0.0135,90.00,55.00,81.39,81.39,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:56:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.48,0.0134,90.00,55.00,81.42,81.42,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:57:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.51,0.0134,90.00,55.00,81.44,81.44,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:58:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.54,0.0134,90.00,55.00,81.46,81.46,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:59:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.57,0.0133,90.00,55.00,81.48,81.48,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:00:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.60,0.0133,90.00,55.00,81.50,81.50,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,1,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:01:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.57,0.0133,90.00,55.00,81.52,81.52,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:02:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.54,0.0133,90.00,55.00,81.54,81.54,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:03:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.51,0.0133,90.00,55.00,81.56,81.56,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:04:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.48,0.0133,90.00,55.00,81.58,81.58,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:05:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.45,0.0133,90.00,55.00,81.60,81.60,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:06:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.42,0.0133,90.00,55.00,81.62,81.62,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:07:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.39,0.0133,90.00,55.00,81.64,81.64,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:08:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.36,0.0133,90.00,55.00,81.65,81.65,0.0110,0.0110,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:09:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.33,0.0133,90.00,55.00,81.67,81.67,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:10:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.30,0.0133,90.00,55.00,81.69,81.69,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:11:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.27,0.0133,90.00,55.00,81.70,81.70,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:12:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.24,0.0133,90.00,55.00,81.72,81.72,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:13:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.21,0.0133,90.00,55.00,81.74,81.74,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:14:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.18,0.0133,90.00,55.00,81.75,81.75,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:15:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.15,0.0134,90.00,55.00,81.77,81.77,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:16:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.12,0.0134,90.00,55.00,81.78,81.78,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:17:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.09,0.0134,90.00,55.00,81.80,81.80,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:18:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.06,0.0134,90.00,55.00,81.81,81.81,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:19:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.03,0.0134,90.00,55.00,81.83,81.83,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:20:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,80.00,0.0134,90.00,55.00,81.84,81.84,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:21:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.97,0.0134,90.00,55.00,81.86,81.86,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:22:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.94,0.0134,90.00,55.00,81.87,81.87,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:23:00,0.0,0.32,46,0.00,80.16,0.00,68.00,90.4,68.00,48.9,79.91,0.0134,90.00,55.00,81.89,81.89,0.0111,0.0111,80.82,79.70,79.70,77.79,77.38,22.7,0,2,-9999,0.0256,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8398,0,0,0,0,0,0,0
