date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act
08/28  09:31:00,145,1683,90.4,37.7,54.9,52.2,78.7,54.1,662,29.702,4.63,90.6,62.4,90.6,62.4,78.0,68.0,78.4,54.2,78.4,54.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.1,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:32:00,146,1705,90.5,37.7,55.0,52.2,78.6,54.1,664,29.702,4.13,90.7,62.4,90.7,62.4,78.0,68.0,78.4,54.2,78.4,54.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.1,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:33:00,146,1695,90.5,37.7,55.0,52.2,78.6,54.2,660,29.703,4.71,90.8,62.4,90.8,62.4,78.0,68.0,78.4,54.2,78.4,54.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,-1,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:34:00,147,1697,90.7,37.7,54.9,52.3,78.6,54.1,667,29.702,4.23,90.9,62.5,90.9,62.5,78.0,68.0,78.4,54.2,78.4,54.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.1,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:35:00,146,1712,90.8,37.7,55.0,52.2,78.5,54.1,660,29.702,4.51,91.0,62.5,91.0,62.5,78.0,68.0,78.5,54.2,78.5,54.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8398,1,1200,0,0,0,1,1,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:36:00,147,1693,90.8,37.7,54.9,52.2,78.5,54.1,664,29.703,4.64,91.0,62.5,91.0,62.5,78.0,68.0,78.5,54.3,78.5,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.4,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:37:00,146,1718,90.9,37.8,55.0,52.2,78.5,54.1,663,29.703,4.19,91.1,62.5,91.1,62.5,78.0,68.0,78.5,54.3,78.5,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.2,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:38:00,147,1702,91.0,37.8,54.9,52.2,78.5,54.1,662,29.704,4.70,91.2,62.6,91.2,62.6,78.0,68.0,78.5,54.3,78.5,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5398,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:39:00,146,1710,91.1,37.8,54.9,52.2,78.4,54.1,668,29.704,4.17,91.3,62.6,91.3,62.6,78.0,68.0,78.5,54.3,78.5,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:40:00,147,1719,91.2,37.8,55.1,52.2,78.5,54.1,665,29.703,4.59,91.4,62.6,91.4,62.6,78.0,68.0,78.5,54.3,78.5,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:41:00,146,1705,91.3,37.8,54.9,52.3,78.5,54.2,663,29.703,4.55,91.5,62.6,91.5,62.6,78.0,68.0,78.5,54.3,78.5,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:42:00,147,1725,91.3,37.8,55.1,52.3,78.5,54.2,669,29.702,4.14,91.6,62.7,91.6,62.7,78.0,68.0,78.5,54.3,78.5,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:43:00,146,1713,91.4,37.8,55.1,52.3,78.6,54.2,663,29.702,4.73,91.7,62.7,91.7,62.7,78.0,68.0,78.5,54.3,78.5,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,1,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:44:00,148,1725,91.6,37.9,55.1,52.3,78.6,54.2,664,29.702,4.15,91.8,62.7,91.8,62.7,78.0,68.0,78.5,54.3,78.5,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:45:00,148,1726,91.7,37.9,55.2,52.3,78.5,54.3,667,29.702,4.66,91.9,62.7,91.9,62.7,78.0,68.0,78.5,54.3,78.5,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:46:00,147,1715,91.7,37.9,55.0,52.4,78.6,54.3,664,29.702,4.40,91.9,62.8,91.9,62.8,78.0,68.0,78.6,54.4,78.6,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:47:00,149,1730,91.8,37.9,55.2,52.4,78.6,54.3,662,29.702,4.24,92.0,62.8,92.0,62.8,78.0,68.0,78.6,54.4,78.6,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:48:00,148,1713,91.8,37.9,55.1,52.4,78.5,54.3,661,29.702,4.71,92.1,62.8,92.1,62.8,78.0,68.0,78.6,54.4,78.6,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:49:00,146,1725,91.9,37.9,55.1,52.4,78.5,54.3,664,29.702,4.17,92.2,62.8,92.2,62.8,78.0,68.0,78.6,54.4,78.6,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:50:00,148,1728,92.0,37.9,55.2,52.4,78.5,54.3,666,29.703,4.62,92.3,62.9,92.3,62.9,78.0,68.0,78.6,54.4,78.6,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8398,1,1200,0,0,0,1,1,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:51:00,147,1724,92.1,37.9,55.1,52.4,78.4,54.3,665,29.703,4.29,92.4,62.9,92.4,62.9,78.0,68.0,78.6,54.4,78.6,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:52:00,148,1742,92.3,38.0,55.2,52.3,78.4,54.3,668,29.703,4.40,92.5,62.9,92.5,62.9,78.0,68.0,78.6,54.4,78.6,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:53:00,148,1725,92.4,38.0,55.1,52.4,78.5,54.3,669,29.702,4.69,92.6,62.9,92.6,62.9,78.0,68.0,78.6,54.4,78.6,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:54:00,149,1741,92.5,38.0,55.2,52.4,78.5,54.3,667,29.702,4.14,92.7,63.0,92.7,63.0,78.0,68.0,78.6,54.5,78.6,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:55:00,150,1735,92.5,38.0,55.3,52.4,78.4,54.3,664,29.702,4.68,92.8,63.0,92.8,63.0,78.0,68.0,78.6,54.5,78.6,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:56:00,147,1735,92.6,38.0,55.2,52.5,78.5,54.3,665,29.701,4.28,92.8,63.0,92.8,63.0,78.0,68.0,78.7,54.5,78.7,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:57:00,147,1756,92.8,38.0,55.3,52.5,78.5,54.4,662,29.702,4.41,92.9,63.0,92.9,63.0,78.0,68.0,78.7,54.5,78.7,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:58:00,146,1739,93.0,38.0,55.2,52.6,78.5,54.4,664,29.701,4.68,93.0,63.1,93.0,63.1,78.0,68.0,78.7,54.5,78.7,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:59:00,146,1754,93.0,38.1,55.3,52.6,78.6,54.4,659,29.701,4.15,93.1,63.1,93.1,63.1,78.0,68.0,78.7,54.5,78.7,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:00:00,147,1749,93.1,38.1,55.4,52.6,78.7,54.4,660,29.701,4.68,93.2,63.1,93.2,63.1,78.0,68.0,78.7,54.5,78.7,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:01:00,147,1748,93.1,38.1,55.3,52.6,78.7,54.5,664,29.701,4.29,93.3,63.1,93.3,63.1,78.0,68.0,78.7,54.6,78.7,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,-1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:02:00,147,1758,93.2,38.1,55.5,52.6,78.7,54.5,662,29.701,4.57,93.3,63.0,93.3,63.0,78.0,68.0,78.7,54.6,78.7,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:03:00,147,1746,93.3,38.2,55.4,52.7,78.7,54.5,661,29.702,4.52,93.4,63.0,93.4,63.0,78.0,68.0,78.7,54.6,78.7,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8398,1,1200,0,0,0,1,1,1,-3,1,1,1,16.1525,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:04:00,146,1775,93.5,38.2,55.5,52.7,78.7,54.5,665,29.702,4.19,93.4,62.9,93.4,62.9,78.0,68.0,78.7,54.6,78.7,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:05:00,147,1786,94.8,38.3,55.5,52.7,78.8,54.6,662,29.702,4.70,93.5,62.9,93.5,62.9,78.0,68.0,78.8,54.6,78.8,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:06:00,146,1796,94.9,38.3,55.5,52.8,78.8,54.6,660,29.703,4.16,93.6,62.8,93.6,62.8,78.0,68.0,78.8,54.6,78.8,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:07:00,147,1796,94.8,38.3,55.7,52.8,78.9,54.6,665,29.702,4.61,93.6,62.8,93.6,62.8,78.0,68.0,78.8,54.7,78.8,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:08:00,145,1777,94.6,38.3,55.6,52.9,79.0,54.7,663,29.702,4.50,93.7,62.7,93.7,62.7,78.0,68.0,78.8,54.7,78.8,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:09:00,146,1792,94.4,38.4,55.7,52.9,79.0,54.7,659,29.702,4.38,93.7,62.7,93.7,62.7,78.0,68.0,78.8,54.7,78.8,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:10:00,147,1768,94.2,38.4,55.7,53.0,78.9,54.7,663,29.701,4.71,93.8,62.6,93.8,62.6,78.0,68.0,78.8,54.7,78.8,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:11:00,147,1782,94.1,38.4,55.7,53.0,79.0,54.7,664,29.702,4.16,93.9,62.6,93.9,62.6,78.0,68.0,78.8,54.8,78.8,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:12:00,146,1773,94.0,38.4,55.8,53.0,79.0,54.8,660,29.702,4.69,93.9,62.5,93.9,62.5,78.0,68.0,78.9,54.8,78.9,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:13:00,147,1768,94.0,38.4,55.7,53.0,79.0,54.8,661,29.702,4.30,94.0,62.5,94.0,62.5,78.0,68.0,78.9,54.8,78.9,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8398,1,1200,0,0,0,1,1,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:14:00,146,1782,94.0,38.4,55.8,53.0,79.0,54.8,661,29.701,4.43,94.0,62.4,94.0,62.4,78.0,68.0,78.9,54.8,78.9,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,1,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:15:00,0,1766,93.9,38.5,55.7,53.0,79.0,54.8,661,29.702,4.70,94.1,62.4,94.1,62.4,78.0,68.0,78.9,54.9,78.9,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.0,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:16:00,147,1783,94.0,38.5,55.7,53.0,79.0,54.8,663,29.701,4.16,94.2,62.3,94.2,62.3,78.0,68.0,78.9,54.9,78.9,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.0,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:17:00,147,1768,94.0,38.5,55.7,53.0,79.0,54.8,658,29.701,4.71,94.2,62.3,94.2,62.3,78.0,68.0,78.9,54.9,78.9,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.0,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:18:00,147,1771,93.9,38.5,55.7,53.0,79.0,54.7,668,29.701,4.22,94.3,62.2,94.3,62.2,78.0,68.0,78.9,54.9,78.9,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.0,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:19:00,147,1777,94.1,38.5,55.8,53.0,79.0,54.8,663,29.702,4.66,94.3,62.2,94.3,62.2,78.0,68.0,78.9,54.9,78.9,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.0,-1,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:20:00,147,1770,94.2,38.5,55.7,53.0,78.9,54.8,663,29.702,4.36,94.4,62.1,94.4,62.1,78.0,68.0,79.0,55.0,79.0,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.0,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:21:00,147,1786,94.3,38.5,55.8,53.0,78.9,54.8,664,29.702,4.33,94.5,62.1,94.5,62.1,78.0,68.0,79.0,55.0,79.0,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.0,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:22:00,147,1770,94.3,38.5,55.7,53.0,78.9,54.8,659,29.702,4.69,94.5,62.0,94.5,62.0,78.0,68.0,79.0,55.0,79.0,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.0,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:23:00,147,1787,94.4,38.5,55.7,52.9,78.9,54.8,659,29.702,4.17,94.6,62.0,94.6,62.0,78.0,68.0,79.0,55.0,79.0,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.0,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:24:00,147,1781,94.5,38.5,55.8,53.0,78.9,54.8,665,29.702,4.67,94.6,61.9,94.6,61.9,78.0,68.0,79.0,55.0,79.0,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.0,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:25:00,148,1785,94.6,38.5,55.8,53.1,78.8,54.8,662,29.703,4.19,94.7,61.9,94.7,61.9,78.0,68.0,79.0,55.0,79.0,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.0,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:26:00,156,2480,94.7,38.6,55.1,53.1,78.9,54.8,934,29.702,6.97,94.8,61.8,94.8,61.8,78.0,68.0,79.0,55.0,79.0,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.1,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:27:00,316,2499,94.9,38.6,56.8,52.9,78.9,54.9,1084,29.702,6.79,94.8,61.8,94.8,61.8,78.0,68.0,79.0,55.0,79.0,55.0,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.1,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:28:00,319,2494,95.0,38.6,57.3,53.3,79.0,54.9,1092,29.702,7.05,94.9,61.7,94.9,61.7,78.0,68.0,78.9,55.0,78.9,55.0,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.1,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:29:00,318,2495,95.0,38.6,57.4,54.0,79.1,55.0,1092,29.702,7.00,94.9,61.7,94.9,61.7,78.0,68.0,78.9,54.9,78.9,54.9,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8398,1,1200,0,0,0,1,1,1,-3,1,1,1,16.1525,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.1,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:30:00,317,2497,95.0,38.6,57.4,54.2,79.2,55.0,1092,29.702,7.05,95.0,61.6,95.0,61.6,78.0,68.0,78.8,54.9,78.8,54.9,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.4,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.1,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:31:00,318,2498,95.0,38.6,57.4,54.2,79.1,55.0,1090,29.702,7.06,95.1,61.6,95.1,61.6,78.0,68.0,78.7,55.0,78.7,55.0,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.2,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.1,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:32:00,317,2501,95.0,38.6,57.4,54.2,79.1,55.0,1094,29.702,7.06,95.1,61.5,95.1,61.5,78.0,68.0,78.6,55.0,78.6,55.0,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.1,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
