date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act
08/28  10:33:00,317,2501,95.2,38.7,57.5,54.2,79.1,55.0,1090,29.702,7.07,95.2,61.4,95.2,61.4,78.0,68.0,78.6,55.1,78.6,55.1,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.1,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:34:00,314,2500,95.2,38.7,57.4,54.1,79.1,55.0,1091,29.703,7.06,95.2,61.4,95.2,61.4,78.0,68.0,78.5,55.1,78.5,55.1,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.1,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:35:00,318,2501,95.2,38.7,57.5,54.1,79.1,55.0,1090,29.703,7.07,95.3,61.3,95.3,61.3,78.0,68.0,78.5,55.1,78.5,55.1,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,-0.1,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:36:00,318,2503,95.3,38.8,57.5,54.1,79.0,55.0,1091,29.703,7.07,95.4,61.3,95.4,61.3,78.0,68.0,78.4,55.2,78.4,55.2,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,-0.1,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:37:00,194,1785,95.2,38.8,58.3,54.0,79.0,55.0,741,29.702,4.64,95.4,61.2,95.4,61.2,78.0,68.0,78.4,55.2,78.4,55.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:38:00,150,1775,95.0,38.7,56.9,54.5,78.9,55.0,668,29.702,4.59,95.5,61.1,95.5,61.1,78.0,68.0,78.4,55.2,78.4,55.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:39:00,150,1792,95.1,38.8,56.4,54.1,78.7,55.0,666,29.703,4.40,95.5,61.1,95.5,61.1,78.0,68.0,78.4,55.3,78.4,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:40:00,149,1791,95.2,38.8,56.1,53.5,78.5,55.0,669,29.702,4.61,95.6,61.0,95.6,61.0,78.0,68.0,78.4,55.3,78.4,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:41:00,149,1789,95.3,38.8,55.9,53.2,78.4,55.0,669,29.703,4.41,95.7,61.0,95.7,61.0,78.0,68.0,78.5,55.4,78.5,55.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:42:00,148,1804,95.3,38.8,55.9,52.9,78.3,55.0,662,29.704,4.38,95.7,60.9,95.7,60.9,78.0,68.0,78.5,55.4,78.5,55.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:43:00,148,1790,95.5,38.8,55.8,52.9,78.3,55.1,667,29.704,4.66,95.8,60.9,95.8,60.9,78.0,68.0,78.6,55.4,78.6,55.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:44:00,149,1810,95.7,38.8,55.8,52.9,78.2,55.1,670,29.704,4.20,95.8,60.8,95.8,60.8,78.0,68.0,78.6,55.4,78.6,55.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:45:00,149,1793,95.7,38.8,55.8,52.9,78.2,55.1,664,29.705,4.69,95.9,60.7,95.9,60.7,78.0,68.0,78.6,55.3,78.6,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:46:00,148,1806,95.8,38.8,55.8,53.0,78.3,55.1,666,29.705,4.18,96.0,60.7,96.0,60.7,78.0,68.0,78.6,55.3,78.6,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:47:00,149,1823,96.0,38.8,55.9,53.0,78.3,55.1,665,29.704,4.60,96.0,60.6,96.0,60.6,78.0,68.0,78.7,55.3,78.7,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:48:00,148,1820,96.2,38.9,55.8,53.1,78.4,55.1,668,29.704,4.36,96.1,60.5,96.1,60.5,78.0,68.0,78.7,55.3,78.7,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:49:00,149,1836,96.3,38.9,56.0,53.2,78.5,55.2,670,29.704,4.36,96.1,60.5,96.1,60.5,78.0,68.0,78.7,55.3,78.7,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:50:00,149,1819,96.3,38.9,56.0,53.3,78.7,55.2,670,29.704,4.69,96.2,60.4,96.2,60.4,78.0,68.0,78.8,55.3,78.8,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5398,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:51:00,150,1837,96.3,38.9,56.1,53.3,78.8,55.2,667,29.704,4.22,96.3,60.3,96.3,60.3,78.0,68.0,78.8,55.3,78.8,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:52:00,150,1820,96.4,38.9,56.2,53.4,78.9,55.3,667,29.704,4.70,96.3,60.3,96.3,60.3,78.0,68.0,78.8,55.3,78.8,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:53:00,150,1832,96.4,38.9,56.2,53.5,78.8,55.3,666,29.704,4.18,96.4,60.2,96.4,60.2,78.0,68.0,78.9,55.3,78.9,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:54:00,151,1829,96.4,39.0,56.3,53.5,78.8,55.3,669,29.705,4.66,96.4,60.2,96.4,60.2,78.0,68.0,78.9,55.3,78.9,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:55:00,150,1824,96.4,39.0,56.2,53.6,78.9,55.4,670,29.704,4.31,96.5,60.1,96.5,60.1,78.0,68.0,78.9,55.3,78.9,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:56:00,150,1836,96.5,39.0,56.3,53.6,79.0,55.4,670,29.705,4.49,96.6,60.0,96.6,60.0,78.0,68.0,78.9,55.4,78.9,55.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:57:00,150,1822,96.4,39.0,56.3,53.6,79.0,55.5,663,29.705,4.52,96.6,60.0,96.6,60.0,78.0,68.0,79.0,55.4,79.0,55.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:58:00,150,1842,96.6,39.0,56.4,53.6,79.0,55.4,666,29.704,4.30,96.7,59.9,96.7,59.9,78.0,68.0,79.0,55.4,79.0,55.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  10:59:00,151,1824,96.7,39.1,56.4,53.7,79.1,55.5,665,29.705,4.70,96.7,59.8,96.7,59.8,78.0,68.0,79.0,55.4,79.0,55.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:00:00,151,1844,96.8,39.1,56.4,53.7,79.1,55.5,671,29.704,4.18,96.8,59.7,96.8,59.7,78.0,68.0,79.0,55.4,79.0,55.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:01:00,327,2543,96.8,39.1,56.1,53.7,79.0,55.4,1094,29.704,6.86,96.8,59.7,96.8,59.7,78.0,68.0,79.1,55.4,79.1,55.4,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:02:00,323,2565,97.2,39.1,57.6,53.6,79.1,55.4,1098,29.705,7.05,96.8,59.7,96.8,59.7,78.0,68.0,79.0,55.4,79.0,55.4,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:03:00,320,2564,97.1,39.1,57.8,54.3,79.2,55.5,1092,29.705,7.08,96.8,59.7,96.8,59.7,78.0,68.0,78.9,55.3,78.9,55.3,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:04:00,320,2568,97.1,39.1,57.8,54.6,79.3,55.5,1095,29.706,7.03,96.8,59.7,96.8,59.7,78.0,68.0,78.9,55.3,78.9,55.3,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:05:00,320,2564,97.1,39.2,57.9,54.7,79.4,55.5,1090,29.706,7.12,96.8,59.7,96.8,59.7,78.0,68.0,78.8,55.2,78.8,55.2,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:06:00,318,2564,97.1,39.2,57.8,54.7,79.4,55.4,1086,29.707,7.11,96.8,59.7,96.8,59.7,78.0,68.0,78.7,55.3,78.7,55.3,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:07:00,316,2564,97.0,39.2,57.8,54.7,79.3,55.4,1091,29.706,7.08,96.8,59.8,96.8,59.8,78.0,68.0,78.7,55.3,78.7,55.3,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:08:00,316,2559,97.0,39.2,57.8,54.6,79.3,55.4,1085,29.706,7.13,96.8,59.8,96.8,59.8,78.0,68.0,78.6,55.3,78.6,55.3,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:09:00,316,2562,97.0,39.2,57.8,54.5,79.2,55.4,1091,29.707,7.07,96.8,59.8,96.8,59.8,78.0,68.0,78.5,55.3,78.5,55.3,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:10:00,315,2560,96.9,39.2,57.8,54.5,79.2,55.4,1089,29.707,7.10,96.8,59.8,96.8,59.8,78.0,68.0,78.5,55.3,78.5,55.3,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:11:00,315,2556,96.9,39.3,57.7,54.5,79.1,55.4,1090,29.708,7.12,96.8,59.8,96.8,59.8,78.0,68.0,78.4,55.3,78.4,55.3,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:12:00,148,1856,96.9,39.3,57.8,54.3,79.0,55.3,1086,29.708,6.89,96.8,59.8,96.8,59.8,78.0,68.0,78.4,55.3,78.4,55.3,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:13:00,146,1806,96.6,39.2,57.1,54.4,79.0,55.3,663,29.709,4.93,96.8,59.8,96.8,59.8,78.0,68.0,78.3,55.3,78.3,55.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:14:00,149,1835,96.5,39.2,56.7,54.3,78.8,55.2,668,29.708,4.43,96.8,59.8,96.8,59.8,78.0,68.0,78.4,55.3,78.4,55.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:15:00,148,1841,96.5,39.2,56.3,53.8,78.6,55.2,672,29.708,4.48,96.8,59.8,96.8,59.8,78.0,68.0,78.4,55.3,78.4,55.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:16:00,149,1833,96.6,39.2,56.0,53.4,78.4,55.1,667,29.707,4.61,96.8,59.8,96.8,59.8,78.0,68.0,78.4,55.3,78.4,55.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:17:00,151,1843,96.6,39.2,56.0,53.2,78.2,55.1,669,29.708,4.25,96.8,59.8,96.8,59.8,78.0,68.0,78.5,55.3,78.5,55.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:18:00,149,1828,96.7,39.2,55.9,53.1,78.2,55.1,670,29.707,4.69,96.8,59.8,96.8,59.8,78.0,68.0,78.5,55.3,78.5,55.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:19:00,148,1843,96.7,39.2,55.9,53.1,78.2,55.0,668,29.708,4.16,96.8,59.8,96.8,59.8,78.0,68.0,78.6,55.2,78.6,55.2,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:20:00,148,1840,96.8,39.2,56.0,53.1,78.2,55.0,665,29.708,4.65,96.8,59.8,96.8,59.8,78.0,68.0,78.6,55.2,78.6,55.2,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:21:00,148,1841,96.8,39.2,55.8,53.2,78.3,55.1,667,29.708,4.19,96.8,59.8,96.8,59.8,78.0,68.0,78.6,55.1,78.6,55.1,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:22:00,149,1845,96.8,39.2,56.0,53.1,78.3,55.1,667,29.708,4.57,96.8,59.8,96.8,59.8,78.0,68.0,78.7,55.1,78.7,55.1,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:23:00,148,1836,96.8,39.2,55.9,53.2,78.3,55.1,667,29.707,4.41,96.8,59.8,96.8,59.8,78.0,68.0,78.7,55.0,78.7,55.0,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:24:00,149,1851,96.8,39.2,56.0,53.2,78.4,55.1,667,29.708,4.32,96.8,59.8,96.8,59.8,78.0,68.0,78.7,55.0,78.7,55.0,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:25:00,149,1832,96.8,39.2,55.9,53.3,78.4,55.1,664,29.708,4.68,96.8,59.8,96.8,59.8,78.0,68.0,78.7,55.0,78.7,55.0,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:26:00,147,1849,96.9,39.2,55.9,53.3,78.5,55.1,665,29.710,4.18,96.8,59.8,96.8,59.8,78.0,68.0,78.8,55.0,78.8,55.0,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:27:00,148,1839,96.8,39.2,56.0,53.3,78.5,55.1,665,29.710,4.67,96.8,59.8,96.8,59.8,78.0,68.0,78.8,54.9,78.8,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:28:00,148,1845,96.8,39.2,55.9,53.3,78.5,55.1,664,29.710,4.16,96.8,59.8,96.8,59.8,78.0,68.0,78.8,54.9,78.8,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:29:00,148,1843,96.8,39.2,56.0,53.3,78.5,55.0,661,29.710,4.64,96.8,59.8,96.8,59.8,78.0,68.0,78.9,54.9,78.9,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:30:00,149,1837,96.8,39.2,55.9,53.3,78.5,55.0,664,29.710,4.30,96.8,59.8,96.8,59.8,78.0,68.0,78.9,54.9,78.9,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:31:00,147,1844,96.9,39.2,56.0,53.3,78.5,55.0,659,29.710,4.64,96.8,59.8,96.8,59.8,78.0,68.0,78.9,54.9,78.9,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:32:00,149,1834,96.9,39.2,55.9,53.3,78.5,55.0,668,29.710,4.60,96.8,59.8,96.8,59.8,78.0,68.0,78.9,54.9,78.9,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:33:00,147,1849,96.8,39.2,55.9,53.3,78.5,55.0,666,29.710,4.17,96.8,59.8,96.8,59.8,78.0,68.0,79.0,54.9,79.0,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:34:00,148,1838,96.8,39.2,56.0,53.3,78.6,54.9,664,29.710,4.68,96.8,59.8,96.8,59.8,78.0,68.0,79.0,54.8,79.0,54.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
