date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act
08/28  11:35:00,146,1843,96.8,39.2,55.9,53.3,78.6,54.9,664,29.711,4.18,96.8,59.8,96.8,59.8,78.0,68.0,79.0,54.8,79.0,54.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:36:00,148,1845,96.8,39.2,56.0,53.3,78.6,54.9,666,29.711,4.57,96.8,59.8,96.8,59.8,78.0,68.0,79.0,54.8,79.0,54.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:37:00,147,1835,96.8,39.2,55.9,53.3,78.7,54.9,664,29.711,4.37,96.8,59.8,96.8,59.8,78.0,68.0,79.0,54.8,79.0,54.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:38:00,287,2565,97.0,39.2,55.9,53.2,78.8,54.9,1055,29.710,6.48,96.8,59.8,96.8,59.8,78.0,68.0,79.1,54.8,79.1,54.8,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:39:00,317,2566,97.1,39.2,57.4,53.2,78.8,55.0,1087,29.710,7.02,96.8,59.8,96.8,59.8,78.0,68.0,79.0,54.8,79.0,54.8,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:40:00,315,2562,97.1,39.2,57.4,53.9,79.0,55.0,1087,29.712,7.01,96.8,59.8,96.8,59.8,78.0,68.0,79.0,54.7,79.0,54.7,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.2,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:41:00,312,2568,97.2,39.2,57.5,54.2,79.2,55.0,1092,29.711,6.98,96.8,59.8,96.8,59.8,78.0,68.0,78.9,54.7,78.9,54.7,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:42:00,313,2559,97.0,39.2,57.5,54.3,79.3,54.9,1088,29.711,7.07,96.8,59.8,96.8,59.8,78.0,68.0,78.8,54.7,78.8,54.7,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:43:00,315,2562,97.0,39.2,57.5,54.3,79.2,54.9,1091,29.712,7.02,96.8,59.8,96.8,59.8,78.0,68.0,78.8,54.7,78.8,54.7,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:44:00,314,2559,96.9,39.2,57.6,54.2,79.2,54.5,1089,29.713,7.08,96.8,59.8,96.8,59.8,78.0,68.0,78.7,54.8,78.7,54.8,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:45:00,314,2557,96.9,39.2,57.5,54.2,79.2,54.5,1089,29.712,7.08,96.8,59.8,96.8,59.8,78.0,68.0,78.6,54.8,78.6,54.8,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:46:00,315,2557,96.9,39.2,57.6,54.1,79.2,54.6,1087,29.713,7.03,96.8,59.8,96.8,59.8,78.0,68.0,78.6,54.8,78.6,54.8,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:47:00,315,2555,96.8,39.2,57.5,54.1,79.1,54.6,1090,29.713,7.08,96.8,59.8,96.8,59.8,78.0,68.0,78.5,54.8,78.5,54.8,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:48:00,314,2555,96.8,39.2,57.5,54.1,79.1,54.5,1092,29.713,7.03,96.8,59.8,96.8,59.8,78.0,68.0,78.5,54.8,78.5,54.8,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:49:00,313,2555,96.8,39.2,57.5,54.0,79.1,54.6,1088,29.713,7.06,96.8,59.8,96.8,59.8,78.0,68.0,78.5,54.8,78.5,54.8,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:50:00,252,1889,96.8,39.2,57.4,54.0,79.0,54.5,1085,29.714,7.07,96.8,59.8,96.8,59.8,78.0,68.0,78.4,54.8,78.4,54.8,1,2,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:51:00,144,1806,96.5,39.2,56.8,54.0,78.9,54.5,660,29.713,4.94,96.8,59.8,96.8,59.8,78.0,68.0,78.4,54.8,78.4,54.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,-1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  11:52:00,150,1834,96.4,39.2,56.4,53.9,78.8,54.5,669,29.714,4.36,96.8,59.8,96.8,59.8,78.0,68.0,78.4,54.9,78.4,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,-1,1.4,0.8398,1,1200,0,0,0,0,0
08/28  11:53:00,147,1839,96.5,39.2,55.9,53.3,78.4,54.5,668,29.713,4.52,96.8,59.8,96.8,59.8,78.0,68.0,78.4,54.9,78.4,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.3,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  11:54:00,147,1831,96.5,39.2,55.7,53.0,78.2,54.5,673,29.713,4.41,96.8,59.8,96.8,59.8,78.0,68.0,78.5,54.9,78.5,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:55:00,147,1843,96.5,39.2,55.8,52.8,78.2,54.5,666,29.714,4.32,96.8,59.8,96.8,59.8,78.0,68.0,78.5,54.9,78.5,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:56:00,148,1828,96.6,39.2,55.7,52.7,78.2,54.4,671,29.715,4.65,96.8,59.8,96.8,59.8,78.0,68.0,78.6,54.8,78.6,54.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:57:00,148,1843,96.7,39.2,55.7,52.8,78.2,54.5,668,29.715,4.14,96.8,59.8,96.8,59.8,78.0,68.0,78.6,54.8,78.6,54.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:58:00,148,1838,96.7,39.1,55.8,52.8,78.2,54.5,669,29.715,4.62,96.8,59.8,96.8,59.8,78.0,68.0,78.6,54.7,78.6,54.7,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  11:59:00,147,1836,96.7,39.1,55.6,52.9,78.2,54.5,670,29.716,4.24,96.8,59.8,96.8,59.8,78.0,68.0,78.7,54.7,78.7,54.7,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:00:00,147,1849,96.7,39.1,55.7,52.9,78.2,54.5,668,29.716,4.39,96.8,59.8,96.8,59.8,78.0,68.0,78.7,54.7,78.7,54.7,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,1.2,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:01:00,148,1832,96.8,39.1,55.6,52.9,78.2,54.5,668,29.716,4.51,96.9,59.7,96.9,59.7,78.0,68.0,78.8,54.7,78.8,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.4,1,1.7,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.5,0,1.7,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.7,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.7,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:02:00,149,1849,96.7,39.1,55.7,52.9,78.3,54.5,672,29.716,4.17,96.9,59.7,96.9,59.7,78.0,68.0,78.8,54.7,78.8,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.4,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.2,0,1.4,0.4714,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.4,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.4,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:03:00,148,1834,96.7,39.1,55.7,53.0,78.3,54.5,667,29.716,4.66,97.0,59.6,97.0,59.6,78.0,68.0,78.8,54.7,78.8,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.2,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,1,1.2,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.2,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.2,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:04:00,148,1844,96.9,39.1,55.7,53.0,78.4,54.5,670,29.716,4.15,97.0,59.6,97.0,59.6,78.0,68.0,78.9,54.7,78.9,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:05:00,149,1844,96.9,39.1,55.8,53.0,78.4,54.5,664,29.715,4.63,97.1,59.5,97.1,59.5,78.0,68.0,78.9,54.8,78.9,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:06:00,150,1841,97.0,39.1,55.7,53.1,78.4,54.5,666,29.717,4.22,97.2,59.5,97.2,59.5,78.0,68.0,79.0,54.8,79.0,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:07:00,147,1853,97.0,39.1,55.9,53.1,78.4,54.6,663,29.717,4.47,97.2,59.4,97.2,59.4,78.0,68.0,79.0,54.8,79.0,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:08:00,148,1839,97.1,39.1,55.8,53.1,78.6,54.6,668,29.717,4.50,97.3,59.4,97.3,59.4,78.0,68.0,79.0,54.9,79.0,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.0,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:09:00,149,1859,97.1,39.1,56.0,53.1,78.7,54.6,670,29.717,4.15,97.3,59.3,97.3,59.3,78.0,68.0,79.1,54.9,79.1,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:10:00,312,2571,97.4,39.1,56.1,53.2,78.8,54.6,1088,29.717,6.50,97.4,59.2,97.4,59.2,78.0,68.0,79.1,54.9,79.1,54.9,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:11:00,317,2579,97.7,39.2,57.4,53.2,78.8,54.7,1093,29.717,7.03,97.5,59.2,97.5,59.2,77.0,67.0,79.1,54.9,79.1,54.9,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,-2,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:12:00,315,2585,97.8,39.2,57.5,54.1,79.0,54.8,1093,29.717,7.03,97.5,59.1,97.5,59.1,77.0,67.0,79.0,54.9,79.0,54.9,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:13:00,316,2585,97.8,39.2,57.6,54.3,79.3,54.9,1088,29.717,7.03,97.6,59.1,97.6,59.1,77.0,67.0,79.0,54.9,79.0,54.9,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:14:00,316,2583,97.7,39.2,57.7,54.4,79.3,54.9,1090,29.718,7.08,97.6,59.0,97.6,59.0,77.0,67.0,78.9,54.9,78.9,54.9,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:15:00,313,2580,97.7,39.2,57.7,54.4,79.4,54.9,1090,29.718,7.09,97.7,58.9,97.7,58.9,78.0,68.0,78.9,55.0,78.9,55.0,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:16:00,317,2584,97.7,39.2,57.8,54.4,79.5,54.9,1093,29.718,7.06,97.8,58.9,97.8,58.9,78.0,68.0,78.8,55.1,78.8,55.1,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:17:00,312,2580,97.8,39.2,57.8,54.4,79.4,55.0,1087,29.718,7.10,97.8,58.8,97.8,58.8,78.0,68.0,78.8,55.1,78.8,55.1,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:18:00,312,2582,97.8,39.3,57.8,54.4,79.4,55.0,1090,29.718,7.10,97.9,58.8,97.9,58.8,78.0,68.0,78.7,55.2,78.7,55.2,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:19:00,314,2587,97.9,39.3,57.8,54.3,79.3,55.0,1083,29.718,7.07,97.9,58.7,97.9,58.7,78.0,68.0,78.7,55.2,78.7,55.2,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:20:00,313,2587,97.8,39.3,57.8,54.3,79.3,55.0,1088,29.717,7.10,98.0,58.6,98.0,58.6,78.0,68.0,78.7,55.3,78.7,55.3,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:21:00,312,2585,98.0,39.3,57.8,54.3,79.2,55.0,1086,29.717,7.10,98.1,58.6,98.1,58.6,78.0,68.0,78.6,55.3,78.6,55.3,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:22:00,313,2590,98.0,39.3,57.8,54.3,79.1,55.0,1088,29.717,7.07,98.1,58.5,98.1,58.5,78.0,68.0,78.6,55.3,78.6,55.3,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:23:00,314,2590,98.1,39.3,57.8,54.3,79.1,55.1,1091,29.717,7.08,98.2,58.5,98.2,58.5,78.0,68.0,78.6,55.4,78.6,55.4,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:24:00,312,2591,98.2,39.4,57.8,54.3,79.1,55.1,1089,29.717,7.10,98.2,58.4,98.2,58.4,78.0,68.0,78.6,55.4,78.6,55.4,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:25:00,312,2592,98.2,39.4,57.7,54.3,79.1,55.1,1090,29.718,7.08,98.3,58.3,98.3,58.3,78.0,68.0,78.5,55.4,78.5,55.4,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:26:00,309,2595,98.3,39.4,57.8,54.3,79.0,55.1,1086,29.717,7.08,98.4,58.3,98.4,58.3,78.0,68.0,78.5,55.4,78.5,55.4,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.4,-1,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:27:00,310,2594,98.3,39.4,57.7,54.3,78.9,55.2,1092,29.718,7.11,98.4,58.2,98.4,58.2,78.0,68.0,78.5,55.4,78.5,55.4,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:28:00,308,2597,98.3,39.4,57.7,54.3,78.9,55.2,1092,29.718,7.09,98.5,58.1,98.5,58.1,78.0,68.0,78.5,55.4,78.5,55.4,1,2,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.1,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:29:00,157,1852,98.1,39.4,58.0,54.4,78.8,55.3,681,29.717,5.01,98.5,58.1,98.5,58.1,78.0,68.0,78.4,55.5,78.4,55.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:30:00,154,1868,98.1,39.4,57.0,54.7,78.7,55.3,677,29.717,4.43,98.6,58.0,98.6,58.0,78.0,68.0,78.5,55.5,78.5,55.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:31:00,149,1882,98.2,39.4,56.6,54.2,78.5,55.3,664,29.718,4.44,98.7,57.9,98.7,57.9,78.0,68.0,78.5,55.6,78.5,55.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:32:00,150,1872,98.3,39.4,56.3,53.8,78.4,55.3,673,29.718,4.65,98.7,57.9,98.7,57.9,78.0,68.0,78.6,55.6,78.6,55.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:33:00,149,1884,98.4,39.4,56.3,53.4,78.2,55.3,675,29.720,4.26,98.8,57.8,98.8,57.8,78.0,68.0,78.7,55.6,78.7,55.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:34:00,149,1875,98.5,39.5,56.3,53.3,78.2,55.3,672,29.720,4.67,98.8,57.7,98.8,57.7,78.0,68.0,78.7,55.7,78.7,55.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:35:00,147,1883,98.7,39.5,56.2,53.3,78.3,55.3,668,29.720,4.19,98.9,57.7,98.9,57.7,78.0,68.0,78.8,55.6,78.8,55.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  12:36:00,148,1885,98.7,39.5,56.3,53.4,78.4,55.4,666,29.719,4.65,99.0,57.6,99.0,57.6,78.0,68.0,78.8,55.6,78.8,55.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
