date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act
08/28  13:39:00,151,1891,99.3,40.2,58.4,56.0,80.6,57.6,669,29.725,4.49,99.2,55.7,99.2,55.7,80.0,66.0,80.4,58.2,80.4,58.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:40:00,150,1875,99.3,40.2,58.3,56.0,80.6,57.6,670,29.726,4.80,99.2,55.7,99.2,55.7,80.0,66.0,80.4,58.2,80.4,58.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:41:00,151,1891,99.3,40.2,58.2,56.1,80.5,57.6,672,29.725,4.35,99.2,55.7,99.2,55.7,80.0,66.0,80.4,58.2,80.4,58.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:42:00,150,1875,99.2,40.2,58.2,56.1,80.4,57.6,670,29.725,4.81,99.1,55.7,99.1,55.7,80.0,66.0,80.4,58.2,80.4,58.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:43:00,150,1887,99.2,40.2,58.2,56.1,80.4,57.5,670,29.726,4.34,99.1,55.7,99.1,55.7,80.0,66.0,80.4,58.2,80.4,58.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:44:00,150,1879,99.1,40.2,58.3,56.0,80.4,57.5,671,29.726,4.79,99.1,55.7,99.1,55.7,80.0,66.0,80.4,58.2,80.4,58.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:45:00,151,1877,99.1,40.2,58.1,56.0,80.4,57.5,668,29.725,4.41,99.1,55.7,99.1,55.7,80.0,66.0,80.5,58.2,80.5,58.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:46:00,152,1885,99.1,40.2,58.2,56.0,80.4,57.5,670,29.725,4.67,99.0,55.7,99.0,55.7,80.0,66.0,80.5,58.2,80.5,58.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:47:00,152,1869,99.0,40.1,58.1,56.0,80.4,57.5,668,29.726,4.67,99.0,55.7,99.0,55.7,80.0,66.0,80.5,58.2,80.5,58.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:48:00,151,1885,99.0,40.1,58.2,56.0,80.4,57.6,668,29.726,4.36,99.0,55.7,99.0,55.7,80.0,66.0,80.5,58.2,80.5,58.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:49:00,150,1869,99.0,40.1,58.2,56.0,80.4,57.5,667,29.727,4.80,98.9,55.7,98.9,55.7,80.0,66.0,80.5,58.1,80.5,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:50:00,150,1879,99.0,40.1,58.1,56.1,80.5,57.5,669,29.727,4.32,98.9,55.7,98.9,55.7,80.0,66.0,80.5,58.1,80.5,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.8,1,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:51:00,151,1875,99.0,40.1,58.3,56.1,80.4,57.6,666,29.728,4.76,98.9,55.7,98.9,55.7,80.0,66.0,80.5,58.1,80.5,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:52:00,151,1876,98.9,40.1,58.1,56.1,80.4,57.5,675,29.729,4.35,98.8,55.7,98.8,55.7,80.0,66.0,80.5,58.1,80.5,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:53:00,150,1881,98.9,40.1,58.3,56.1,80.3,57.5,665,29.729,4.69,98.8,55.7,98.8,55.7,80.0,66.0,80.5,58.1,80.5,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:54:00,149,1866,98.9,40.1,58.1,56.1,80.4,57.5,668,29.730,4.59,98.8,55.7,98.8,55.7,80.0,66.0,80.5,58.1,80.5,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:55:00,151,1884,98.8,40.1,58.2,56.1,80.4,57.5,669,29.729,4.41,98.7,55.7,98.7,55.7,80.0,66.0,80.5,58.1,80.5,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:56:00,150,1864,98.8,40.1,58.2,56.1,80.4,57.5,668,29.729,4.81,98.7,55.7,98.7,55.7,80.0,66.0,80.5,58.1,80.5,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:57:00,149,1878,98.8,40.1,58.1,56.1,80.5,57.5,666,29.729,4.31,98.7,55.7,98.7,55.7,80.0,66.0,80.6,58.1,80.6,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  13:58:00,151,1868,98.7,40.1,58.2,56.1,80.4,57.5,665,29.729,4.79,98.7,55.7,98.7,55.7,81.0,67.0,80.6,58.1,80.6,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,-1,1.1,0.8398,1,1200,0,0,2,0,0
08/28  13:59:00,150,1866,98.7,40.1,58.1,56.1,80.4,57.5,663,29.728,4.38,98.6,55.7,98.6,55.7,81.0,67.0,80.6,58.1,80.6,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:00:00,19,0,97.7,40.0,66.0,60.0,80.5,57.5,257,29.729,-0.86,98.6,55.7,98.6,55.7,80.0,66.0,80.6,58.1,80.6,58.1,1,0,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:01:00,156,0,97.6,40.0,65.2,56.8,80.5,57.5,671,29.729,-0.86,98.5,55.7,98.5,55.7,80.0,66.0,80.6,58.1,80.6,58.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.8,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:02:00,19,0,98.2,40.0,66.0,62.0,80.5,57.5,1,29.729,-0.86,98.4,55.8,98.4,55.8,80.0,66.0,80.6,58.2,80.6,58.2,1,0,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.2,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.8,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:03:00,27,1874,98.8,40.0,66.6,63.0,80.8,57.6,1,29.729,-0.68,98.3,55.9,98.3,55.9,80.0,66.0,80.7,58.2,80.7,58.2,1,0,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,1,1.1,0.4598,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.2,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.8,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:04:00,120,1868,99.9,40.1,60.7,63.9,81.0,57.6,607,29.729,6.28,98.2,56.0,98.2,56.0,80.0,66.0,80.9,58.3,80.9,58.3,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:05:00,153,1896,99.7,40.1,59.5,61.0,81.2,57.7,666,29.729,4.57,98.2,56.1,98.2,56.1,80.0,66.0,81.0,58.7,81.0,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:06:00,152,1893,99.2,40.0,59.1,58.9,81.4,57.7,662,29.729,4.87,98.1,56.2,98.1,56.2,80.0,66.0,81.0,59.0,81.0,59.0,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:07:00,151,2545,98.8,40.0,58.8,57.8,81.5,57.8,662,29.730,4.94,98.0,56.3,98.0,56.3,80.0,66.0,81.0,59.2,81.0,59.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:08:00,306,2614,98.8,40.1,59.5,57.0,81.5,57.9,1078,29.729,7.12,97.9,56.4,97.9,56.4,80.0,66.0,81.0,59.3,81.0,59.3,1,2,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:09:00,318,2606,98.6,40.1,60.2,56.8,81.5,57.9,1084,29.730,7.42,97.8,56.4,97.8,56.4,80.0,66.0,81.0,59.2,81.0,59.2,1,2,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:10:00,318,2609,98.4,40.1,60.2,57.4,81.5,58.0,1089,29.730,7.31,97.7,56.5,97.7,56.5,80.0,66.0,80.9,59.1,80.9,59.1,1,2,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:11:00,314,2609,98.3,40.1,60.2,57.5,81.5,58.0,1089,29.731,7.34,97.6,56.6,97.6,56.6,80.0,66.0,80.8,59.0,80.8,59.0,1,2,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:12:00,317,2605,98.0,40.1,60.2,57.6,81.5,58.0,1080,29.732,7.35,97.5,56.7,97.5,56.7,80.0,66.0,80.7,59.0,80.7,59.0,1,2,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:13:00,315,2605,98.0,40.1,60.2,57.6,81.5,57.9,1086,29.731,7.34,97.4,56.8,97.4,56.8,80.0,66.0,80.6,59.0,80.6,59.0,1,2,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:14:00,313,2601,97.8,40.1,60.2,57.6,81.5,58.0,1088,29.732,7.34,97.3,56.9,97.3,56.9,80.0,66.0,80.5,59.0,80.5,59.0,1,2,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:15:00,316,2592,97.6,40.1,60.1,57.6,81.4,58.0,1086,29.732,7.36,97.3,56.9,97.3,56.9,80.0,66.0,80.5,58.9,80.5,58.9,1,2,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:16:00,317,2580,97.4,40.1,60.1,57.5,81.3,58.0,1084,29.732,7.35,97.2,57.0,97.2,57.0,80.0,66.0,80.4,58.9,80.4,58.9,1,2,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:17:00,172,1825,97.1,40.1,60.8,57.4,81.2,58.0,763,29.733,5.19,97.1,57.1,97.1,57.1,80.0,66.0,80.3,58.9,80.3,58.9,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.5,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:18:00,153,1806,96.7,40.0,59.4,57.6,81.0,57.9,674,29.733,4.91,97.0,57.2,97.0,57.2,80.0,66.0,80.3,58.9,80.3,58.9,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:19:00,152,1832,96.6,40.0,58.8,57.4,80.8,57.9,670,29.733,4.56,96.9,57.2,96.9,57.2,80.0,66.0,80.3,58.9,80.3,58.9,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:20:00,154,1829,96.5,40.0,58.5,56.8,80.5,57.8,667,29.734,4.83,96.8,57.3,96.8,57.3,80.0,66.0,80.3,59.0,80.3,59.0,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:21:00,152,1822,96.5,40.0,58.2,56.3,80.3,57.8,672,29.733,4.59,96.7,57.4,96.7,57.4,80.0,66.0,80.4,59.0,80.4,59.0,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:22:00,151,1835,96.5,40.0,58.2,56.1,80.3,57.8,669,29.734,4.58,96.6,57.5,96.6,57.5,80.0,66.0,80.4,58.9,80.4,58.9,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:23:00,151,1815,96.5,39.9,58.1,56.1,80.3,57.8,669,29.734,4.85,96.5,57.5,96.5,57.5,80.0,66.0,80.4,58.9,80.4,58.9,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:24:00,150,1832,96.4,39.9,58.0,56.1,80.2,57.7,663,29.734,4.32,96.4,57.6,96.4,57.6,80.0,66.0,80.4,58.9,80.4,58.9,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:25:00,150,1824,96.4,39.9,58.0,55.9,80.1,57.6,669,29.735,4.84,96.4,57.7,96.4,57.7,80.0,66.0,80.4,58.8,80.4,58.8,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:26:00,149,1823,96.3,39.8,57.8,56.0,80.1,57.6,666,29.735,4.39,96.3,57.7,96.3,57.7,80.0,66.0,80.4,58.8,80.4,58.8,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:27:00,150,1832,96.3,39.8,57.9,55.9,80.1,57.6,669,29.736,4.67,96.2,57.8,96.2,57.8,80.0,66.0,80.4,58.7,80.4,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.4598,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:28:00,148,1812,96.2,39.8,57.8,56.0,80.1,57.5,669,29.737,4.74,96.1,57.9,96.1,57.9,80.0,66.0,80.4,58.7,80.4,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:29:00,149,1832,96.2,39.8,57.9,55.9,80.1,57.5,667,29.736,4.46,96.0,57.9,96.0,57.9,80.0,66.0,80.5,58.6,80.5,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:30:00,150,1809,96.1,39.7,57.8,55.9,80.1,57.5,667,29.737,4.83,95.9,58.0,95.9,58.0,80.0,66.0,80.5,58.6,80.5,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:31:00,150,1821,96.0,39.7,57.7,55.9,80.1,57.5,661,29.736,4.29,95.8,58.1,95.8,58.1,80.0,66.0,80.5,58.6,80.5,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:32:00,151,1814,95.9,39.7,57.9,55.9,80.1,57.5,668,29.736,4.81,95.7,58.1,95.7,58.1,80.0,66.0,80.5,58.5,80.5,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:33:00,151,1806,95.8,39.7,57.7,56.0,80.1,57.5,664,29.737,4.44,95.6,58.2,95.6,58.2,80.0,66.0,80.5,58.5,80.5,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:34:00,151,1817,95.8,39.7,57.9,55.9,80.2,57.5,666,29.737,4.59,95.5,58.3,95.5,58.3,80.0,66.0,80.5,58.5,80.5,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,-1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:35:00,149,1796,95.7,39.7,57.8,56.0,80.4,57.6,667,29.738,4.77,95.5,58.3,95.5,58.3,80.0,66.0,80.5,58.4,80.5,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:36:00,151,1813,95.6,39.7,57.9,56.0,80.5,57.7,669,29.738,4.31,95.4,58.4,95.4,58.4,80.0,66.0,80.5,58.4,80.5,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:37:00,150,1796,95.5,39.7,58.0,56.0,80.5,57.7,664,29.738,4.86,95.3,58.5,95.3,58.5,80.0,66.0,80.5,58.4,80.5,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:38:00,150,1800,95.5,39.8,57.9,56.2,80.5,57.8,666,29.738,4.36,95.2,58.5,95.2,58.5,80.0,66.0,80.5,58.4,80.5,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:39:00,151,1804,95.5,39.8,58.1,56.1,80.6,57.8,664,29.740,4.75,95.1,58.6,95.1,58.6,80.0,66.0,80.5,58.4,80.5,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:40:00,149,1785,95.4,39.8,58.1,56.3,80.6,58.0,669,29.739,4.74,95.0,58.6,95.0,58.6,80.0,66.0,80.5,58.4,80.5,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
