date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act
08/28  14:41:00,150,1807,95.4,39.9,58.2,56.2,80.7,58.1,669,29.739,4.39,94.9,58.7,94.9,58.7,80.0,66.0,80.5,58.4,80.5,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:42:00,150,1786,95.3,39.9,58.3,56.3,80.9,58.2,662,29.739,4.89,94.8,58.8,94.8,58.8,80.0,66.0,80.5,58.4,80.5,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:43:00,150,1793,95.3,40.0,58.3,56.4,81.0,58.3,665,29.740,4.39,94.7,58.8,94.7,58.8,80.0,66.0,80.5,58.4,80.5,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:44:00,151,1801,95.3,40.0,58.6,56.4,81.0,58.4,669,29.740,4.80,94.6,58.9,94.6,58.9,80.0,66.0,80.5,58.4,80.5,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:45:00,150,1780,95.2,40.1,58.5,56.7,81.0,58.6,670,29.740,4.85,94.6,58.9,94.6,58.9,80.0,66.0,80.6,58.4,80.6,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:46:00,150,1802,95.2,40.1,58.6,56.7,81.1,58.7,666,29.740,4.39,94.5,59.0,94.5,59.0,80.0,66.0,80.6,58.4,80.6,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:47:00,148,1777,95.0,40.2,58.7,56.8,81.1,58.8,666,29.739,4.91,94.4,59.0,94.4,59.0,80.0,66.0,80.6,58.4,80.6,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:48:00,149,1780,94.9,40.2,58.6,56.9,81.1,58.9,666,29.740,4.40,94.3,59.1,94.3,59.1,80.0,66.0,80.6,58.4,80.6,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:49:00,150,1773,94.4,40.2,58.8,56.9,81.1,59.0,662,29.740,4.87,94.2,59.1,94.2,59.1,80.0,66.0,80.6,58.5,80.6,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:50:00,150,1758,94.5,40.3,58.6,57.0,81.1,59.1,664,29.740,4.84,94.1,59.2,94.1,59.2,80.0,66.0,80.6,58.5,80.6,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:51:00,150,1764,93.7,40.3,58.7,57.0,81.1,59.1,662,29.740,4.43,94.0,59.3,94.0,59.3,80.0,66.0,80.6,58.5,80.6,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:52:00,150,1741,93.8,40.3,58.7,57.0,81.0,59.1,664,29.742,4.94,93.9,59.3,93.9,59.3,80.0,66.0,80.6,58.6,80.6,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:53:00,150,1736,93.1,40.3,58.5,57.0,81.0,59.1,664,29.741,4.41,93.8,59.4,93.8,59.4,80.0,66.0,80.6,58.6,80.6,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:54:00,149,1762,94.3,40.4,58.6,56.9,80.9,59.0,659,29.741,4.93,93.7,59.4,93.7,59.4,80.0,66.0,80.6,58.6,80.6,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:55:00,148,1748,93.9,40.4,58.4,57.0,80.9,59.0,663,29.741,4.47,93.7,59.5,93.7,59.5,80.0,66.0,80.6,58.6,80.6,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:56:00,149,1744,93.0,40.4,58.6,56.8,80.8,59.0,659,29.742,4.77,93.6,59.5,93.6,59.5,80.0,66.0,80.6,58.7,80.6,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:57:00,149,1737,94.1,40.4,58.3,56.9,80.8,58.9,670,29.741,4.92,93.5,59.6,93.5,59.6,80.0,66.0,80.6,58.7,80.6,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:58:00,148,1753,93.7,40.4,58.3,56.7,80.7,58.8,663,29.742,4.32,93.4,59.6,93.4,59.6,80.0,66.0,80.6,58.7,80.6,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  14:59:00,149,1741,93.8,40.4,58.2,56.6,80.5,58.7,665,29.741,4.93,93.3,59.6,93.3,59.6,80.0,66.0,80.6,58.7,80.6,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:00:00,149,1744,93.7,40.4,58.0,56.6,80.3,58.6,666,29.742,4.36,93.2,59.7,93.2,59.7,80.0,66.0,80.6,58.7,80.6,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:01:00,149,1746,93.7,40.3,58.2,56.4,80.3,58.5,667,29.742,4.84,93.0,60.1,93.0,60.1,80.0,66.0,80.6,58.7,80.6,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:02:00,148,1728,93.6,40.3,57.9,56.4,80.2,58.5,662,29.740,4.74,92.8,60.4,92.8,60.4,80.0,66.0,80.6,58.7,80.6,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:03:00,148,1750,93.6,40.3,58.0,56.3,80.2,58.4,664,29.741,4.38,92.6,60.8,92.6,60.8,80.0,66.0,80.6,58.7,80.6,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:04:00,149,1731,93.5,40.3,57.9,56.3,80.2,58.3,664,29.741,4.88,92.4,61.1,92.4,61.1,80.0,66.0,80.6,58.7,80.6,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:05:00,150,1736,93.5,40.2,57.8,56.2,80.2,58.2,663,29.741,4.35,92.2,61.5,92.2,61.5,80.0,66.0,80.6,58.7,80.6,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:06:00,148,1674,90.9,40.0,57.9,56.2,80.1,58.2,662,29.742,4.87,91.9,61.8,91.9,61.8,80.0,66.0,80.6,58.6,80.6,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:07:00,149,1630,89.1,39.9,57.6,56.2,80.1,58.2,664,29.741,4.76,91.7,62.1,91.7,62.1,80.0,66.0,80.6,58.6,80.6,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:08:00,149,1671,90.0,39.9,57.7,56.1,80.1,58.2,666,29.742,4.38,91.5,62.4,91.5,62.4,80.0,66.0,80.6,58.6,80.6,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:09:00,149,1662,90.2,39.9,57.7,56.0,80.2,58.1,664,29.742,4.85,91.3,62.7,91.3,62.7,80.0,66.0,80.6,58.6,80.6,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:10:00,148,1666,90.3,39.8,57.5,55.9,80.3,58.1,665,29.742,4.40,91.1,63.0,91.1,63.0,80.0,66.0,80.6,58.6,80.6,58.6,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:11:00,150,1676,90.4,39.8,57.8,55.9,80.4,58.2,667,29.743,4.71,90.9,63.3,90.9,63.3,80.0,66.0,80.6,58.5,80.6,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:12:00,150,1659,90.4,39.7,57.6,56.0,80.4,58.1,663,29.743,4.86,90.7,63.6,90.7,63.6,80.0,66.0,80.6,58.5,80.6,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:13:00,149,1680,90.4,39.7,57.8,55.9,80.5,58.2,667,29.743,4.41,90.5,63.8,90.5,63.8,81.0,67.0,80.6,58.5,80.6,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,-1,1.1,0.8398,1,1200,0,0,2,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:14:00,149,1662,90.3,39.6,57.7,56.0,80.5,58.2,663,29.742,4.90,90.3,64.1,90.3,64.1,81.0,67.0,80.6,58.5,80.6,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:15:00,149,1662,90.3,39.6,57.7,56.0,80.5,58.2,663,29.742,4.90,90.1,64.4,90.1,64.4,80.0,66.0,80.6,58.5,80.6,58.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:16:00,154,0,89.5,39.5,65.1,56.7,80.5,58.2,669,29.743,-0.86,89.8,64.6,89.8,64.6,80.0,66.0,80.6,58.4,80.6,58.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.8,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.7,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.8,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:17:00,18,0,89.3,39.4,66.0,62.1,80.6,58.2,1,29.743,-0.86,89.6,64.9,89.6,64.9,80.0,66.0,80.6,58.5,80.6,58.5,1,0,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.2,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:18:00,26,1645,89.4,39.4,66.5,63.2,80.6,58.3,1,29.742,-0.65,89.4,65.1,89.4,65.1,80.0,66.0,80.7,58.5,80.7,58.5,1,0,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.6,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.2,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.7,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.6,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:19:00,132,1622,90.0,39.4,59.4,63.8,80.5,58.3,628,29.741,5.66,89.2,65.3,89.2,65.3,80.0,66.0,80.9,58.7,80.9,58.7,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.1,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.4,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:20:00,150,1637,90.0,39.4,58.7,60.5,80.4,58.2,663,29.742,4.45,89.0,65.5,89.0,65.5,80.0,66.0,81.0,59.0,81.0,59.0,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:21:00,150,1643,89.8,39.4,58.4,58.5,80.5,58.3,668,29.742,5.04,88.8,65.8,88.8,65.8,80.0,66.0,81.0,59.2,81.0,59.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:22:00,149,1628,89.6,39.4,58.0,57.6,80.7,58.5,662,29.741,4.82,88.6,66.0,88.6,66.0,80.0,66.0,81.0,59.4,81.0,59.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:23:00,149,1648,89.4,39.4,58.1,56.9,80.9,58.5,668,29.742,4.61,88.4,66.2,88.4,66.2,80.0,66.0,81.0,59.5,81.0,59.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:24:00,149,1628,89.2,39.3,58.0,56.5,81.0,58.6,666,29.742,5.05,88.2,66.4,88.2,66.4,80.0,66.0,80.9,59.5,80.9,59.5,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  15:25:00,149,1630,88.9,39.3,58.0,56.4,81.0,58.7,661,29.742,4.48,87.9,66.6,87.9,66.6,80.0,66.0,80.9,59.4,80.9,59.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.4,0.8398,1,1200,0,0,0,0,0
08/28  15:26:00,148,1626,88.7,39.3,58.2,56.3,81.1,58.8,663,29.742,4.97,87.7,66.8,87.7,66.8,80.0,66.0,80.9,59.4,80.9,59.4,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.7,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  15:27:00,149,1607,88.4,39.4,58.0,56.4,81.1,58.9,669,29.743,4.86,87.5,67.0,87.5,67.0,80.0,66.0,80.9,59.3,80.9,59.3,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:28:00,149,1626,88.3,39.4,58.3,56.4,81.2,58.9,660,29.743,4.48,87.3,67.1,87.3,67.1,80.0,66.0,80.9,59.3,80.9,59.3,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,1,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:29:00,149,1573,86.7,39.2,58.2,56.6,81.3,59.0,662,29.742,4.97,87.1,67.3,87.1,67.3,80.0,66.0,80.9,59.3,80.9,59.3,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:30:00,150,1586,86.8,39.2,58.2,56.6,81.3,59.0,669,29.743,4.46,86.9,67.5,86.9,67.5,80.0,66.0,80.9,59.2,80.9,59.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,1,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:31:00,149,1605,87.6,39.4,58.3,56.6,81.3,59.1,667,29.743,4.92,86.7,67.7,86.7,67.7,80.0,66.0,80.8,59.2,80.8,59.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:32:00,150,1590,87.4,39.3,58.1,56.7,81.3,59.1,663,29.743,4.77,86.5,67.8,86.5,67.8,80.0,66.0,80.8,59.2,80.8,59.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:33:00,150,1607,87.4,39.3,58.3,56.6,81.3,59.2,662,29.743,4.57,86.3,68.0,86.3,68.0,80.0,66.0,80.8,59.2,80.8,59.2,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:34:00,150,1590,87.3,39.3,58.2,56.7,81.2,59.2,665,29.742,4.99,86.1,68.1,86.1,68.1,80.0,66.0,80.8,59.1,80.8,59.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:35:00,148,1584,86.1,39.2,58.2,56.7,81.2,59.2,660,29.743,4.38,85.9,68.3,85.9,68.3,80.0,66.0,80.8,59.1,80.8,59.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:36:00,150,1564,85.9,39.2,58.2,56.7,81.2,59.3,659,29.743,4.99,85.6,68.4,85.6,68.4,80.0,66.0,80.8,59.1,80.8,59.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:37:00,149,1551,85.5,39.2,58.0,56.7,81.1,59.3,664,29.742,4.60,85.4,68.6,85.4,68.6,80.0,66.0,80.8,59.1,80.8,59.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:38:00,149,1562,85.4,39.2,58.2,56.6,81.1,59.3,664,29.742,4.74,85.2,68.7,85.2,68.7,80.0,66.0,80.8,59.1,80.8,59.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:39:00,150,1547,85.6,39.2,58.0,56.7,81.0,59.3,665,29.742,5.00,85.0,68.8,85.0,68.8,80.0,66.0,80.8,59.1,80.8,59.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,1,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:40:00,149,1548,85.1,39.1,58.0,56.6,81.0,59.3,663,29.742,4.39,84.8,69.0,84.8,69.0,80.0,66.0,80.7,59.1,80.7,59.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:41:00,150,1519,83.7,39.0,58.1,56.5,80.9,59.3,662,29.741,4.99,84.6,69.1,84.6,69.1,80.0,66.0,80.7,59.1,80.7,59.1,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  15:42:00,149,1501,83.4,39.0,57.8,56.6,80.9,59.3,666,29.742,4.67,84.4,69.2,84.4,69.2,80.0,66.0,80.7,59.0,80.7,59.0,1,1,1,1,-9999,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.5,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8398,1,1200,0,0,0,0,0,1,-3,1,1,1,16.1525,3.4250,0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,2,1,1,2.8250,1.5750,0.3,0,1.1,0.4598,0,0,1,15,0,0,0,0,-2,3,1,1,9.2300,1.5750,1.3,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
