date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act
08/28  20:58:00,145,1429,78.7,37.1,54.2,51.5,78.6,54.4,665,29.708,4.29,78.8,68.6,78.8,68.6,78.0,68.0,78.0,54.3,78.0,54.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.1,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  20:59:00,146,1418,78.6,37.1,54.0,51.6,78.5,54.5,665,29.708,4.88,78.8,68.6,78.8,68.6,78.0,68.0,77.9,54.2,77.9,54.2,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.1,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  21:00:00,146,1418,78.6,37.1,54.0,51.6,78.5,54.5,665,29.708,4.88,78.8,68.6,78.8,68.6,78.0,68.0,77.9,54.0,77.9,54.0,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,18.4600,1.5750,1.1,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  21:01:00,148,0,78.1,37.0,58.9,51.6,78.4,54.5,666,29.707,-0.86,78.8,68.6,78.8,68.6,90.0,55.0,77.8,53.9,77.8,53.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:02:00,18,0,77.9,37.0,62.8,55.9,78.3,54.4,245,29.707,-0.86,78.9,68.5,78.9,68.5,90.0,55.0,77.7,53.8,77.7,53.8,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:03:00,18,0,77.9,36.9,63.0,58.1,78.2,54.3,1,29.706,-0.86,78.9,68.5,78.9,68.5,90.0,55.0,77.7,53.8,77.7,53.8,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:04:00,17,0,78.1,36.9,63.7,59.8,78.0,54.2,1,29.704,-0.86,78.9,68.4,78.9,68.4,90.0,55.0,77.8,53.9,77.8,53.9,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:05:00,18,0,78.3,36.8,64.6,60.8,77.8,54.0,1,29.704,-0.86,78.9,68.4,78.9,68.4,90.0,55.0,77.9,53.9,77.9,53.9,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:06:00,18,0,78.4,36.8,65.6,61.7,77.6,53.8,1,29.705,0.78,79.0,68.3,79.0,68.3,90.0,55.0,78.0,53.9,78.0,53.9,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:07:00,18,0,78.6,36.8,66.4,62.5,77.5,53.7,1,29.705,0.70,79.0,68.2,79.0,68.2,90.0,55.0,78.1,54.0,78.1,54.0,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:08:00,18,0,78.8,36.8,67.1,63.0,77.4,53.6,1,29.705,0.46,79.0,68.2,79.0,68.2,90.0,55.0,78.2,54.0,78.2,54.0,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:09:00,18,0,78.9,36.8,67.8,63.5,77.3,53.5,1,29.705,0.51,79.1,68.1,79.1,68.1,90.0,55.0,78.3,54.0,78.3,54.0,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:10:00,18,0,79.0,36.7,68.4,63.9,77.3,53.5,1,29.705,0.27,79.1,68.1,79.1,68.1,90.0,55.0,78.4,54.1,78.4,54.1,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:11:00,18,0,79.1,36.7,68.9,64.0,77.4,53.5,1,29.704,0.38,79.1,68.0,79.1,68.0,90.0,55.0,78.5,54.1,78.5,54.1,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:12:00,18,0,79.1,36.7,69.5,63.9,77.5,53.5,1,29.704,0.34,79.2,68.0,79.2,68.0,90.0,55.0,78.5,54.1,78.5,54.1,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:13:00,18,0,79.2,36.7,70.0,63.7,77.7,53.6,1,29.703,0.21,79.2,67.9,79.2,67.9,90.0,55.0,78.6,54.2,78.6,54.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:14:00,18,0,79.8,36.8,70.6,63.7,77.9,53.7,1,29.703,0.04,79.2,67.9,79.2,67.9,90.0,55.0,78.7,54.2,78.7,54.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:15:00,18,0,79.3,36.8,71.0,63.6,78.0,53.8,1,29.704,0.06,79.3,67.8,79.3,67.8,90.0,55.0,78.8,54.2,78.8,54.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:16:00,17,0,78.9,36.8,71.3,63.6,78.1,53.9,1,29.703,0.12,79.3,67.7,79.3,67.7,90.0,55.0,78.8,54.3,78.8,54.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:17:00,18,0,78.9,36.8,71.8,63.8,78.3,54.0,1,29.703,0.30,79.3,67.7,79.3,67.7,90.0,55.0,78.9,54.3,78.9,54.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:18:00,18,0,79.0,36.8,72.2,63.8,78.5,54.2,1,29.703,0.32,79.3,67.6,79.3,67.6,90.0,55.0,79.0,54.3,79.0,54.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:19:00,18,0,79.2,36.8,72.5,63.9,78.7,54.3,1,29.703,0.03,79.4,67.6,79.4,67.6,90.0,55.0,79.1,54.4,79.1,54.4,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:20:00,18,0,79.3,36.8,72.8,64.1,78.9,54.4,1,29.702,-0.02,79.4,67.5,79.4,67.5,90.0,55.0,79.1,54.4,79.1,54.4,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:21:00,18,0,79.4,36.8,73.2,64.2,79.0,54.5,1,29.703,0.14,79.4,67.5,79.4,67.5,90.0,55.0,79.2,54.4,79.2,54.4,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:22:00,18,0,79.4,36.9,73.5,64.3,79.1,54.5,1,29.702,0.10,79.5,67.4,79.5,67.4,90.0,55.0,79.2,54.5,79.2,54.5,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:23:00,18,0,79.5,36.9,73.8,64.4,79.2,54.6,1,29.702,-0.06,79.5,67.3,79.5,67.3,90.0,55.0,79.3,54.5,79.3,54.5,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:24:00,18,0,79.6,36.9,74.2,64.6,79.3,54.7,1,29.702,1.42,79.5,67.3,79.5,67.3,90.0,55.0,79.4,54.5,79.4,54.5,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:25:00,18,0,79.7,36.9,74.4,64.7,79.4,54.7,1,29.700,-0.10,79.6,67.2,79.6,67.2,90.0,55.0,79.4,54.6,79.4,54.6,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:26:00,18,0,79.7,37.0,74.8,64.8,79.5,54.7,1,29.700,0.07,79.6,67.2,79.6,67.2,90.0,55.0,79.5,54.6,79.5,54.6,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:27:00,17,0,79.8,37.0,75.0,64.9,79.5,54.7,1,29.699,-0.26,79.6,67.1,79.6,67.1,90.0,55.0,79.5,54.6,79.5,54.6,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:28:00,18,0,80.3,37.0,75.2,64.9,79.6,54.7,1,29.700,-0.25,79.6,67.0,79.6,67.0,90.0,55.0,79.6,54.7,79.6,54.7,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:29:00,18,0,80.3,37.0,75.3,65.1,79.6,54.7,1,29.699,-0.53,79.7,67.0,79.7,67.0,90.0,55.0,79.6,54.7,79.6,54.7,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:30:00,18,0,79.4,37.0,75.4,65.4,79.7,54.6,1,29.698,-0.11,79.7,66.9,79.7,66.9,90.0,55.0,79.7,54.7,79.7,54.7,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:31:00,18,0,79.2,37.0,75.6,65.7,79.7,54.6,1,29.697,0.08,79.7,66.9,79.7,66.9,90.0,55.0,79.8,54.8,79.8,54.8,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:32:00,18,0,79.3,37.0,75.8,65.8,79.7,54.6,1,29.697,0.05,79.8,66.8,79.8,66.8,90.0,55.0,79.8,54.8,79.8,54.8,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:33:00,18,0,79.4,37.0,76.1,66.0,79.7,54.5,1,29.698,0.27,79.8,66.7,79.8,66.7,90.0,55.0,79.9,54.8,79.9,54.8,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:34:00,17,0,79.5,36.9,76.3,66.1,79.7,54.5,1,29.698,0.02,79.8,66.7,79.8,66.7,90.0,55.0,79.9,54.9,79.9,54.9,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:35:00,17,0,79.5,36.9,76.5,66.3,79.7,54.5,1,29.697,-0.17,79.8,66.6,79.8,66.6,90.0,55.0,79.9,54.9,79.9,54.9,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:36:00,18,0,79.6,36.9,76.7,66.5,79.7,54.5,1,29.697,0.92,79.9,66.5,79.9,66.5,90.0,55.0,80.0,54.9,80.0,54.9,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:37:00,18,0,79.6,36.8,76.8,66.6,79.7,54.4,1,29.698,0.78,79.9,66.5,79.9,66.5,90.0,55.0,80.0,55.0,80.0,55.0,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:38:00,17,0,79.8,36.8,76.9,66.7,79.7,54.5,1,29.697,0.75,79.9,66.4,79.9,66.4,90.0,55.0,80.1,55.0,80.1,55.0,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:39:00,18,0,79.8,36.8,77.1,67.0,79.7,54.5,1,29.697,0.78,80.0,66.4,80.0,66.4,90.0,55.0,80.1,55.0,80.1,55.0,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:40:00,17,0,79.8,36.7,77.2,67.1,79.7,54.6,1,29.698,0.55,80.0,66.3,80.0,66.3,90.0,55.0,80.2,55.1,80.2,55.1,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:41:00,17,0,79.9,36.7,77.5,67.2,79.7,54.7,1,29.697,1.07,80.0,66.2,80.0,66.2,90.0,55.0,80.2,55.1,80.2,55.1,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:42:00,17,0,79.9,36.7,77.7,67.5,80.3,54.9,1,29.697,1.12,80.1,66.2,80.1,66.2,90.0,55.0,80.2,55.1,80.2,55.1,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:43:00,17,0,80.5,36.7,77.9,67.5,81.2,55.1,1,29.697,1.18,80.1,66.1,80.1,66.1,90.0,55.0,80.3,55.2,80.3,55.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:44:00,17,0,80.3,36.7,78.1,67.5,81.9,55.4,1,29.696,1.30,80.1,66.0,80.1,66.0,90.0,55.0,80.3,55.2,80.3,55.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:45:00,17,0,79.7,36.7,78.5,67.6,82.5,55.7,1,29.697,2.81,80.2,66.0,80.2,66.0,90.0,55.0,80.4,55.2,80.4,55.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:46:00,18,0,79.7,36.7,78.7,67.7,82.8,55.9,1,29.695,1.64,80.2,65.9,80.2,65.9,90.0,55.0,80.4,55.3,80.4,55.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:47:00,17,0,79.8,36.7,78.9,67.8,83.0,56.0,1,29.695,1.55,80.2,65.8,80.2,65.8,90.0,55.0,80.4,55.3,80.4,55.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:48:00,17,0,80.0,36.7,79.1,68.0,83.0,56.0,1,29.694,1.47,80.2,65.8,80.2,65.8,90.0,55.0,80.5,55.3,80.5,55.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:49:00,18,0,80.1,36.7,79.3,68.1,82.9,56.0,1,29.692,1.34,80.3,65.7,80.3,65.7,90.0,55.0,80.5,55.4,80.5,55.4,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:50:00,17,0,80.2,36.8,79.5,68.4,82.7,56.0,1,29.693,1.25,80.3,65.6,80.3,65.6,90.0,55.0,80.5,55.4,80.5,55.4,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:51:00,18,0,80.3,36.8,79.6,68.6,82.4,55.9,1,29.694,1.23,80.3,65.6,80.3,65.6,90.0,55.0,80.6,55.4,80.6,55.4,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:52:00,17,0,80.4,36.8,79.7,69.0,82.1,55.7,1,29.694,1.17,80.4,65.5,80.4,65.5,90.0,55.0,80.6,55.5,80.6,55.5,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:53:00,17,0,80.4,36.8,79.8,69.4,81.8,55.6,1,29.694,1.09,80.4,65.4,80.4,65.4,90.0,55.0,80.6,55.5,80.6,55.5,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:54:00,17,0,80.5,36.7,79.9,69.7,81.5,55.5,1,29.694,0.93,80.4,65.4,80.4,65.4,90.0,55.0,80.7,55.5,80.7,55.5,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:55:00,18,0,80.5,36.7,80.0,70.0,81.3,55.4,1,29.694,0.82,80.5,65.3,80.5,65.3,90.0,55.0,80.7,55.6,80.7,55.6,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:56:00,18,0,80.5,36.7,80.1,70.1,81.0,55.3,1,29.694,0.89,80.5,65.2,80.5,65.2,90.0,55.0,80.7,55.6,80.7,55.6,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:57:00,17,0,80.5,36.7,80.2,70.5,80.8,55.2,1,29.693,0.92,80.5,65.2,80.5,65.2,90.0,55.0,80.8,55.7,80.8,55.7,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:58:00,17,0,80.8,36.7,80.2,70.7,80.7,55.2,1,29.692,0.76,80.5,65.1,80.5,65.1,90.0,55.0,80.8,55.7,80.8,55.7,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  21:59:00,17,0,80.9,36.7,80.2,71.0,80.6,55.2,1,29.692,0.51,80.6,65.0,80.6,65.0,90.0,55.0,80.8,55.7,80.8,55.7,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:00:00,18,0,80.2,36.6,80.2,71.3,80.6,55.2,1,29.692,0.77,80.6,65.0,80.6,65.0,90.0,55.0,80.9,55.8,80.9,55.8,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
08/28  22:01:00,17,0,80.1,36.6,80.3,71.5,80.5,55.2,1,29.692,0.87,80.6,65.0,80.6,65.0,90.0,55.0,80.9,55.8,80.9,55.8,0,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,-0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8398,0,0,0,0,0,0,0
