date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  06:04:00,16,0,75.3,37.3,71.9,63.9,80.3,55.1,1,29.851,0.76,75.2,54.8,75.2,54.8,80.0,68.0,80.2,54.7,80.2,54.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:05:00,16,0,75.3,37.3,72.3,63.9,80.0,55.1,1,29.851,0.87,75.2,54.9,75.2,54.9,80.0,68.0,80.3,54.7,80.3,54.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:06:00,16,0,75.3,37.3,72.7,64.1,79.8,55.0,1,29.852,0.84,75.2,54.9,75.2,54.9,80.0,68.0,80.3,54.7,80.3,54.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:07:00,16,0,75.2,37.3,73.1,64.3,79.8,55.0,1,29.851,0.94,75.2,55.0,75.2,55.0,80.0,68.0,80.4,54.8,80.4,54.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:08:00,16,0,75.4,37.3,73.5,64.4,80.0,55.0,1,29.852,0.89,75.2,55.1,75.2,55.1,80.0,68.0,80.4,54.8,80.4,54.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:09:00,16,0,75.2,37.3,74.0,64.6,80.4,55.0,1,29.851,1.07,75.2,55.1,75.2,55.1,80.0,68.0,80.5,54.8,80.5,54.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:10:00,16,0,75.3,37.3,74.4,64.7,80.7,55.0,1,29.851,0.91,75.2,55.2,75.2,55.2,80.0,68.0,80.6,54.8,80.6,54.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:11:00,16,0,75.2,37.3,74.7,64.8,80.9,55.0,1,29.851,1.00,75.2,55.2,75.2,55.2,80.0,68.0,80.6,54.8,80.6,54.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:12:00,75,1313,75.9,37.3,64.4,65.0,80.9,55.1,527,29.851,10.73,75.2,55.3,75.2,55.3,80.0,68.0,80.7,54.8,80.7,54.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:13:00,130,1306,75.8,37.3,58.8,55.9,80.7,55.1,640,29.851,4.11,75.2,55.4,75.2,55.4,80.0,68.0,80.7,54.9,80.7,54.9,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:14:00,129,1315,75.4,37.3,57.0,52.6,80.6,55.1,641,29.850,0.39,75.2,55.4,75.2,55.4,80.0,68.0,80.6,54.9,80.6,54.9,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:15:00,129,1317,75.3,37.3,56.2,51.9,80.8,55.1,644,29.850,0.13,75.2,55.5,75.2,55.5,80.0,68.0,80.5,54.8,80.5,54.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:16:00,128,1316,75.3,37.3,55.6,51.6,81.0,55.0,645,29.849,-0.21,75.2,55.5,75.2,55.5,80.0,68.0,80.3,54.7,80.3,54.7,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:17:00,130,1329,75.3,37.3,55.4,51.4,81.0,55.0,648,29.850,6.47,75.2,55.6,75.2,55.6,80.0,68.0,80.2,54.6,80.2,54.6,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:18:00,128,1322,75.2,37.3,54.9,51.4,80.6,54.9,644,29.849,5.38,75.2,55.7,75.2,55.7,80.0,68.0,80.1,54.4,80.1,54.4,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:19:00,127,1340,75.2,37.3,54.7,51.3,80.0,54.8,640,29.849,10.70,75.2,55.7,75.2,55.7,80.0,68.0,80.0,54.3,80.0,54.3,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:20:00,128,1329,75.2,37.3,54.3,51.1,79.5,54.6,641,29.849,4.87,75.2,55.8,75.2,55.8,80.0,68.0,79.8,54.1,79.8,54.1,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:21:00,130,0,74.7,37.3,57.9,51.0,79.4,54.5,647,29.848,-0.96,75.2,55.8,75.2,55.8,80.0,68.0,79.7,54.0,79.7,54.0,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:22:00,134,0,74.2,37.2,63.2,53.7,79.4,54.5,648,29.847,-0.97,75.2,55.9,75.2,55.9,80.0,68.0,79.6,53.8,79.6,53.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:23:00,16,0,74.4,37.2,64.1,56.5,79.5,54.4,1,29.846,-0.94,75.2,56.0,75.2,56.0,80.0,68.0,79.6,53.8,79.6,53.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:24:00,16,0,75.1,37.3,64.9,58.9,79.5,54.4,1,29.844,-0.01,75.2,56.0,75.2,56.0,80.0,68.0,79.6,53.8,79.6,53.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:25:00,16,0,75.3,37.3,65.9,60.2,79.3,54.4,1,29.845,-0.21,75.2,56.1,75.2,56.1,80.0,68.0,79.6,53.8,79.6,53.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:26:00,16,0,75.2,37.3,67.0,61.3,79.0,54.4,1,29.844,-0.21,75.2,56.1,75.2,56.1,80.0,68.0,79.7,53.8,79.7,53.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:27:00,16,0,75.2,37.3,67.9,62.0,79.0,54.3,1,29.843,0.97,75.2,56.2,75.2,56.2,80.0,68.0,79.8,53.8,79.8,53.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:28:00,16,0,75.3,37.3,68.6,62.6,79.0,54.3,1,29.843,0.75,75.2,56.3,75.2,56.3,80.0,68.0,79.9,53.9,79.9,53.9,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:29:00,16,0,75.2,37.3,69.4,62.9,79.2,54.3,1,29.843,0.79,75.2,56.3,75.2,56.3,80.0,68.0,79.9,53.9,79.9,53.9,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:30:00,16,0,75.2,37.3,70.0,63.0,79.4,54.3,1,29.844,0.68,75.2,56.4,75.2,56.4,80.0,68.0,80.0,53.9,80.0,53.9,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:31:00,16,0,75.2,37.2,70.6,62.8,79.6,54.3,1,29.843,0.80,75.2,56.4,75.2,56.4,80.0,68.0,80.1,53.9,80.1,53.9,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:32:00,16,0,75.3,37.3,71.2,62.7,79.8,54.3,1,29.843,0.86,75.2,56.5,75.2,56.5,80.0,68.0,80.1,53.9,80.1,53.9,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:33:00,16,0,75.2,37.3,71.5,62.7,79.9,54.3,1,29.842,0.69,75.2,56.6,75.2,56.6,80.0,68.0,80.2,54.0,80.2,54.0,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:34:00,16,0,75.2,37.3,71.9,62.7,80.1,54.3,1,29.842,0.72,75.2,56.6,75.2,56.6,80.0,68.0,80.3,54.0,80.3,54.0,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:35:00,16,0,75.2,37.3,72.3,62.9,80.2,54.3,1,29.841,0.85,75.2,56.7,75.2,56.7,80.0,68.0,80.3,54.0,80.3,54.0,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:36:00,16,0,75.2,37.3,72.7,63.1,80.2,54.3,1,29.841,0.71,75.2,56.7,75.2,56.7,80.0,68.0,80.4,54.0,80.4,54.0,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:37:00,16,0,75.2,37.2,73.0,63.3,80.3,54.3,1,29.840,0.68,75.2,56.8,75.2,56.8,80.0,68.0,80.4,54.0,80.4,54.0,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:38:00,16,0,75.2,37.2,73.5,63.5,80.3,54.3,1,29.840,0.74,75.2,56.8,75.2,56.8,80.0,68.0,80.5,54.1,80.5,54.1,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:39:00,16,0,75.2,37.2,73.7,63.7,80.3,54.3,1,29.840,0.77,75.2,56.9,75.2,56.9,80.0,68.0,80.6,54.1,80.6,54.1,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:40:00,40,1313,75.4,37.2,72.9,63.9,80.4,54.3,442,29.839,5.49,75.2,57.0,75.2,57.0,80.0,68.0,80.6,54.1,80.6,54.1,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:41:00,121,1317,75.9,37.3,60.3,60.7,80.5,54.3,614,29.839,6.15,75.2,57.0,75.2,57.0,80.0,68.0,80.6,54.1,80.6,54.1,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:42:00,132,1310,75.4,37.2,57.5,52.5,80.7,54.3,651,29.839,2.10,75.2,57.1,75.2,57.1,80.0,68.0,80.6,54.1,80.6,54.1,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:43:00,132,1322,75.2,37.2,56.5,51.7,81.0,54.3,644,29.838,-0.68,75.2,57.1,75.2,57.1,80.0,68.0,80.5,54.1,80.5,54.1,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:44:00,129,1319,75.2,37.2,55.7,51.3,81.2,54.3,641,29.836,0.06,75.2,57.2,75.2,57.2,80.0,68.0,80.4,54.0,80.4,54.0,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:45:00,129,1325,75.1,37.2,55.2,51.0,81.0,54.2,645,29.835,3.95,75.2,57.2,75.2,57.2,80.0,68.0,80.3,53.9,80.3,53.9,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:46:00,128,1327,75.2,37.2,55.0,50.7,80.7,54.2,640,29.835,7.97,75.2,57.3,75.2,57.3,80.0,68.0,80.1,53.8,80.1,53.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:47:00,128,1332,75.2,37.2,54.5,50.7,80.4,54.0,640,29.834,4.14,75.2,57.4,75.2,57.4,80.0,68.0,80.0,53.6,80.0,53.6,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:48:00,129,1343,75.2,37.2,54.5,50.6,80.1,54.0,644,29.834,4.62,75.2,57.4,75.2,57.4,80.0,68.0,79.9,53.5,79.9,53.5,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:49:00,129,1343,75.2,37.2,54.5,50.6,80.1,54.0,644,29.834,4.62,75.2,57.5,75.2,57.5,80.0,68.0,79.8,53.4,79.8,53.4,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:50:00,133,0,74.2,37.2,60.9,50.6,79.8,53.7,645,29.831,-0.94,75.2,57.5,75.2,57.5,80.0,68.0,79.7,53.2,79.7,53.2,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:51:00,16,0,74.2,37.2,63.6,55.8,79.7,53.6,1,29.831,-0.95,75.2,57.6,75.2,57.6,80.0,68.0,79.6,53.1,79.6,53.1,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:52:00,16,0,75.0,37.2,64.5,57.7,79.7,53.6,1,29.831,-0.93,75.2,57.6,75.2,57.6,80.0,68.0,79.6,53.0,79.6,53.0,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:53:00,16,0,75.4,37.2,65.5,59.3,79.6,53.6,1,29.832,-0.15,75.2,57.7,75.2,57.7,80.0,68.0,79.6,53.0,79.6,53.0,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:54:00,16,0,75.3,37.2,66.4,60.4,79.3,53.6,1,29.831,-0.33,75.2,57.8,75.2,57.8,80.0,68.0,79.7,53.1,79.7,53.1,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:55:00,16,0,75.3,37.2,67.3,61.2,79.1,53.6,1,29.832,0.64,75.2,57.8,75.2,57.8,80.0,68.0,79.8,53.1,79.8,53.1,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:56:00,16,0,75.3,37.2,68.3,61.9,79.0,53.5,1,29.831,0.67,75.2,57.9,75.2,57.9,80.0,68.0,79.9,53.1,79.9,53.1,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:57:00,16,0,75.3,37.2,69.1,62.3,79.2,53.5,1,29.832,0.71,75.2,57.9,75.2,57.9,80.0,68.0,80.0,53.1,80.0,53.1,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:58:00,16,0,75.2,37.2,69.7,62.3,79.5,53.5,1,29.833,0.73,75.2,58.0,75.2,58.0,80.0,68.0,80.0,53.2,80.0,53.2,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  06:59:00,16,0,75.2,37.2,70.4,62.1,79.8,53.5,1,29.832,0.80,75.2,58.0,75.2,58.0,80.0,68.0,80.1,53.2,80.1,53.2,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:00:00,16,0,75.2,37.2,70.9,62.0,80.2,53.7,1,29.832,0.83,75.2,58.1,75.2,58.1,80.0,68.0,80.2,53.2,80.2,53.2,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:01:00,16,0,75.3,37.2,71.5,61.9,80.3,53.8,1,29.831,0.79,75.2,58.1,75.2,58.1,80.0,68.0,80.2,53.3,80.2,53.3,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,1.7,1,2.2,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,2.9,1,3.4,0.5031,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,2.5,0,3.0,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.7,0,2.2,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.7,0,2.2,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,2.5,0,3.0,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:02:00,16,0,75.2,37.1,72.0,62.0,80.4,53.7,1,29.831,0.75,75.2,58.2,75.2,58.2,80.0,68.0,80.3,53.4,80.3,53.4,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,1.2,1,1.6,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.6,1,2.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.5,0,1.9,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.3,0,1.6,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.3,0,1.6,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.6,0,1.9,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:03:00,16,0,75.1,37.1,72.4,62.1,80.4,53.7,1,29.831,0.72,75.3,58.2,75.3,58.2,80.0,68.0,80.4,53.5,80.4,53.5,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,1.0,0,1.3,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.3,0,1.5,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.2,0,1.4,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.3,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.1,0,1.3,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.4,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:04:00,16,0,75.2,37.1,72.7,62.3,80.4,53.7,1,29.831,0.74,75.3,58.2,75.3,58.2,80.0,68.0,80.5,53.5,80.5,53.5,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.9,1,1.2,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.1,1,1.3,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.2,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.2,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.2,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.2,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:05:00,16,0,75.3,37.2,73.1,62.5,80.3,53.7,1,29.832,0.76,75.3,58.3,75.3,58.3,80.0,68.0,80.6,53.6,80.6,53.6,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.9,1,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.0,0,1.2,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.2,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.2,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:06:00,16,0,75.3,37.2,73.4,62.7,80.4,53.7,1,29.832,0.83,75.3,58.3,75.3,58.3,80.0,68.0,80.7,53.7,80.7,53.7,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:07:00,76,1317,75.9,37.2,63.4,63.0,80.4,53.7,528,29.832,10.69,75.4,58.3,75.4,58.3,80.0,68.0,80.7,53.8,80.7,53.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:08:00,130,1310,75.7,37.2,57.6,53.0,80.6,53.7,644,29.831,2.57,75.4,58.3,75.4,58.3,80.0,68.0,80.8,53.9,80.8,53.9,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:09:00,130,1318,75.2,37.1,56.4,51.5,80.9,53.8,641,29.832,-0.51,75.4,58.4,75.4,58.4,80.0,68.0,80.7,54.0,80.7,54.0,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:10:00,129,1320,75.4,37.1,55.7,51.0,81.3,53.8,647,29.831,0.05,75.4,58.4,75.4,58.4,80.0,68.0,80.6,54.0,80.6,54.0,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:11:00,129,1324,75.3,37.1,55.1,50.8,81.4,53.7,638,29.831,3.73,75.5,58.4,75.5,58.4,80.0,68.0,80.5,53.9,80.5,53.9,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:12:00,129,1334,75.4,37.1,55.0,50.6,81.2,53.7,646,29.829,8.87,75.5,58.5,75.5,58.5,80.0,68.0,80.4,53.8,80.4,53.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:13:00,128,1326,75.5,37.1,54.6,50.6,80.9,53.7,645,29.831,4.69,75.5,58.5,75.5,58.5,80.0,68.0,80.3,53.7,80.3,53.7,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:14:00,129,1349,75.4,37.1,54.4,50.5,80.6,53.6,644,29.830,4.17,75.5,58.5,75.5,58.5,80.0,68.0,80.2,53.6,80.2,53.6,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:15:00,129,1338,75.4,37.1,54.3,50.5,80.3,53.5,645,29.831,4.97,75.6,58.6,75.6,58.6,80.0,68.0,80.1,53.6,80.1,53.6,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:16:00,130,1356,75.5,37.1,54.1,50.5,80.2,53.4,641,29.831,4.10,75.6,58.6,75.6,58.6,80.0,68.0,80.0,53.5,80.0,53.5,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:17:00,130,1358,75.6,37.1,54.2,50.4,80.1,53.4,646,29.829,4.86,75.6,58.6,75.6,58.6,80.0,68.0,79.9,53.4,79.9,53.4,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:18:00,130,1358,75.6,37.1,54.2,50.4,80.1,53.4,646,29.829,4.86,75.6,58.7,75.6,58.7,80.0,68.0,79.8,53.3,79.8,53.3,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:19:00,134,0,74.7,37.1,60.6,50.5,80.0,53.4,650,29.829,-0.93,75.7,58.7,75.7,58.7,80.0,68.0,79.7,53.3,79.7,53.3,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:20:00,16,0,74.8,37.1,63.6,55.5,79.9,53.3,26,29.829,-0.95,75.7,58.7,75.7,58.7,80.0,68.0,79.7,53.2,79.7,53.2,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:21:00,16,0,75.8,37.1,64.3,57.5,79.9,53.4,1,29.829,-0.94,75.7,58.7,75.7,58.7,80.0,68.0,79.7,53.2,79.7,53.2,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:22:00,16,0,76.1,37.2,65.3,59.1,79.7,53.5,1,29.828,-0.99,75.7,58.8,75.7,58.8,80.0,68.0,79.8,53.3,79.8,53.3,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:23:00,16,0,75.9,37.2,66.2,60.2,79.5,53.5,1,29.827,0.36,75.8,58.8,75.8,58.8,80.0,68.0,79.9,53.4,79.9,53.4,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:24:00,16,0,75.8,37.1,67.3,61.1,79.3,53.4,1,29.827,-0.40,75.8,58.8,75.8,58.8,80.0,68.0,80.0,53.5,80.0,53.5,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:25:00,16,0,76.0,37.1,68.1,61.8,79.2,53.4,1,29.827,-0.59,75.8,58.9,75.8,58.9,80.0,68.0,80.1,53.6,80.1,53.6,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:26:00,16,0,75.9,37.1,68.8,62.1,79.2,53.4,1,29.827,0.77,75.8,58.9,75.8,58.9,80.0,68.0,80.2,53.6,80.2,53.6,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5031,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:27:00,16,0,75.8,37.1,69.4,62.1,79.3,53.4,1,29.825,0.76,75.8,58.9,75.8,58.9,80.0,68.0,80.3,53.7,80.3,53.7,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:28:00,16,0,75.9,37.1,70.0,61.9,79.5,53.4,1,29.825,0.84,75.9,59.0,75.9,59.0,80.0,68.0,80.4,53.8,80.4,53.8,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:29:00,16,0,75.8,37.1,70.5,61.8,79.7,53.4,1,29.826,0.96,75.9,59.0,75.9,59.0,79.0,67.0,80.5,53.9,80.5,53.9,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,-2,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:30:00,16,0,75.9,37.1,71.0,61.9,79.8,53.5,1,29.826,0.93,75.9,59.0,75.9,59.0,80.0,68.0,80.6,54.0,80.6,54.0,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:31:00,140,1962,76.8,37.2,59.8,61.9,80.0,53.5,925,29.825,10.81,75.9,59.1,75.9,59.1,80.0,68.0,80.7,54.1,80.7,54.1,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:32:00,305,1968,76.8,37.2,57.4,52.5,80.3,53.6,1095,29.825,8.96,76.0,59.1,76.0,59.1,80.0,68.0,80.6,54.2,80.6,54.2,1,2,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
