date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  07:33:00,306,1963,76.6,37.1,57.2,51.3,80.8,53.7,1100,29.826,7.34,76.0,59.1,76.0,59.1,80.0,68.0,80.5,54.2,80.5,54.2,1,2,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.5,1,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:34:00,307,1969,76.4,37.1,57.2,51.5,81.3,53.8,1099,29.825,7.32,76.0,59.2,76.0,59.2,80.0,68.0,80.3,54.0,80.3,54.0,1,2,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.5,1,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:35:00,155,1335,76.3,37.1,58.1,51.8,81.5,53.9,702,29.825,4.38,76.0,59.2,76.0,59.2,80.0,68.0,80.1,53.9,80.1,53.9,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:36:00,132,1319,75.9,37.1,56.4,52.4,81.4,54.0,653,29.825,5.30,76.1,59.2,76.1,59.2,80.0,68.0,79.9,53.8,79.9,53.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:37:00,132,1319,75.9,37.1,56.4,52.4,81.4,54.0,653,29.825,5.30,76.1,59.2,76.1,59.2,80.0,68.0,79.8,53.8,79.8,53.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:38:00,134,0,75.1,37.1,60.8,51.7,80.9,54.2,645,29.825,-0.93,76.1,59.3,76.1,59.3,80.0,68.0,79.8,53.8,79.8,53.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:39:00,16,0,75.0,37.1,64.7,55.6,80.6,54.2,35,29.825,-0.86,76.1,59.3,76.1,59.3,80.0,68.0,79.7,53.8,79.7,53.8,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:40:00,16,0,75.5,37.1,65.3,57.9,80.3,54.2,1,29.824,-0.86,76.2,59.3,76.2,59.3,80.0,68.0,79.7,53.8,79.7,53.8,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5031,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:41:00,16,0,76.0,37.1,66.2,59.7,80.0,54.2,1,29.823,-0.86,76.2,59.4,76.2,59.4,80.0,68.0,79.8,53.9,79.8,53.9,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:42:00,16,0,76.1,37.1,67.1,60.7,79.7,54.2,1,29.823,-0.92,76.2,59.4,76.2,59.4,80.0,68.0,79.9,54.0,79.9,54.0,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:43:00,16,0,76.1,37.1,67.9,61.5,79.4,54.1,1,29.821,-0.68,76.2,59.4,76.2,59.4,80.0,68.0,80.1,54.1,80.1,54.1,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.4231,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:44:00,16,0,76.2,37.1,68.8,62.1,79.3,54.0,1,29.821,-0.13,76.3,59.5,76.3,59.5,80.0,68.0,80.2,54.1,80.2,54.1,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:45:00,16,0,76.3,37.1,69.5,62.2,79.3,53.9,1,29.819,0.28,76.3,59.5,76.3,59.5,80.0,68.0,80.3,54.2,80.3,54.2,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:46:00,16,0,76.3,37.1,70.1,62.1,79.5,54.0,1,29.819,-0.02,76.3,59.5,76.3,59.5,80.0,68.0,80.4,54.3,80.4,54.3,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:47:00,17,0,76.4,37.2,70.7,62.0,79.8,54.0,1,29.819,1.26,76.3,59.5,76.3,59.5,80.0,68.0,80.4,54.4,80.4,54.4,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,1,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:48:00,17,0,76.4,37.1,71.2,62.1,80.1,54.1,1,29.817,1.01,76.4,59.6,76.4,59.6,80.0,68.0,80.5,54.5,80.5,54.5,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:49:00,16,0,76.5,37.2,72.0,62.1,80.6,54.2,1,29.818,1.21,76.4,59.6,76.4,59.6,80.0,68.0,80.6,54.6,80.6,54.6,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:50:00,48,1347,77.1,37.2,65.5,62.2,81.1,54.4,497,29.817,8.72,76.4,59.6,76.4,59.6,80.0,68.0,80.7,54.7,80.7,54.7,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:51:00,128,1346,77.0,37.2,58.8,56.2,81.3,54.6,637,29.817,3.33,76.4,59.7,76.4,59.7,80.0,68.0,80.8,54.8,80.8,54.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:52:00,132,1346,76.6,37.2,57.3,52.0,81.5,54.8,644,29.817,0.07,76.4,59.7,76.4,59.7,80.0,68.0,80.7,54.8,80.7,54.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:53:00,131,1356,76.5,37.1,56.4,51.7,81.5,54.9,643,29.817,1.71,76.5,59.7,76.5,59.7,80.0,68.0,80.6,54.8,80.6,54.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:54:00,130,1353,76.5,37.1,55.8,51.5,81.4,55.0,641,29.816,4.19,76.5,59.8,76.5,59.8,80.0,68.0,80.6,54.8,80.6,54.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:55:00,129,1363,76.6,37.2,55.7,51.4,81.2,55.0,640,29.816,9.93,76.5,59.8,76.5,59.8,80.0,68.0,80.5,54.7,80.5,54.7,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:56:00,130,1352,76.5,37.2,55.4,51.4,81.1,55.0,644,29.816,4.94,76.5,59.8,76.5,59.8,80.0,68.0,80.4,54.6,80.4,54.6,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:57:00,130,1376,76.6,37.2,55.2,51.4,80.9,55.0,639,29.815,4.38,76.6,59.9,76.6,59.9,80.0,68.0,80.3,54.5,80.3,54.5,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,1,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:58:00,130,1364,76.5,37.2,55.0,51.5,80.8,54.9,641,29.814,5.01,76.6,59.9,76.6,59.9,80.0,68.0,80.2,54.4,80.2,54.4,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  07:59:00,130,1381,76.6,37.2,54.8,51.5,80.6,54.9,639,29.814,4.22,76.6,59.9,76.6,59.9,80.0,68.0,80.1,54.3,80.1,54.3,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:00:00,130,1383,76.5,37.2,54.8,51.4,80.4,54.9,645,29.813,4.90,76.6,59.9,76.6,59.9,80.0,68.0,80.0,54.3,80.0,54.3,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:01:00,129,1374,76.6,37.2,54.4,51.5,80.3,54.7,642,29.813,4.58,76.7,60.0,76.7,60.0,80.0,68.0,79.9,54.2,79.9,54.2,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:02:00,129,1374,76.6,37.2,54.4,51.5,80.3,54.7,642,29.813,4.58,76.7,60.0,76.7,60.0,80.0,68.0,79.9,54.1,79.9,54.1,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:03:00,132,0,76.0,37.2,59.4,51.2,79.9,54.4,649,29.812,-0.92,76.7,60.0,76.7,60.0,80.0,68.0,79.8,54.1,79.8,54.1,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:04:00,16,0,75.7,37.1,63.4,55.0,79.7,54.1,435,29.813,-0.91,76.7,60.0,76.7,60.0,80.0,68.0,79.7,54.0,79.7,54.0,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:05:00,16,0,76.1,37.1,63.9,57.2,79.5,53.8,1,29.813,-0.92,76.7,60.0,76.7,60.0,80.0,68.0,79.7,54.0,79.7,54.0,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5031,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:06:00,16,0,76.7,37.2,64.9,59.2,79.2,53.6,1,29.813,-0.93,76.8,60.0,76.8,60.0,80.0,68.0,79.8,54.1,79.8,54.1,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:07:00,16,0,76.7,37.2,65.9,60.2,78.9,53.4,1,29.813,0.88,76.8,60.0,76.8,60.0,80.0,68.0,79.9,54.2,79.9,54.2,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.4231,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:08:00,16,0,76.7,37.2,66.8,61.0,78.7,53.3,1,29.812,-0.61,76.8,60.0,76.8,60.0,80.0,68.0,80.0,54.3,80.0,54.3,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:09:00,16,0,76.6,37.2,67.6,61.7,78.7,53.3,1,29.812,-0.46,76.8,60.0,76.8,60.0,80.0,68.0,80.1,54.4,80.1,54.4,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:10:00,16,0,76.7,37.2,68.4,62.3,78.9,53.4,1,29.812,-0.65,76.9,60.0,76.9,60.0,80.0,68.0,80.2,54.5,80.2,54.5,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:11:00,16,0,76.7,37.2,69.0,62.6,79.2,53.5,1,29.812,-0.47,76.9,60.1,76.9,60.1,80.0,68.0,80.3,54.5,80.3,54.5,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:12:00,16,0,76.8,37.2,69.8,62.6,79.7,53.7,1,29.812,0.73,76.9,60.1,76.9,60.1,80.0,68.0,80.4,54.6,80.4,54.6,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:13:00,16,0,76.7,37.2,70.5,62.4,80.0,53.9,1,29.809,0.52,76.9,60.1,76.9,60.1,80.0,68.0,80.5,54.7,80.5,54.7,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:14:00,16,0,76.8,37.2,71.0,62.3,80.4,54.1,1,29.809,0.74,76.9,60.1,76.9,60.1,80.0,68.0,80.6,54.8,80.6,54.8,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:15:00,42,1362,77.1,37.2,67.8,62.3,80.6,54.3,480,29.808,7.39,77.0,60.1,77.0,60.1,80.0,68.0,80.7,54.9,80.7,54.9,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.0,1,1.1,0.5031,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:16:00,125,1354,77.5,37.2,58.9,58.8,80.8,54.4,628,29.809,3.25,77.0,60.1,77.0,60.1,80.0,68.0,80.8,55.0,80.8,55.0,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:17:00,133,1351,77.2,37.2,57.1,52.2,80.9,54.6,646,29.809,0.35,77.0,60.1,77.0,60.1,80.0,68.0,80.7,55.0,80.7,55.0,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:18:00,132,1360,77.1,37.2,56.3,51.7,81.2,54.7,647,29.808,3.15,77.0,60.1,77.0,60.1,80.0,68.0,80.7,55.0,80.7,55.0,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:19:00,131,1358,77.0,37.1,55.7,51.4,81.4,54.8,649,29.806,6.29,77.0,60.1,77.0,60.1,80.0,68.0,80.6,54.9,80.6,54.9,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,1,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:20:00,131,1373,77.0,37.1,55.6,51.3,81.2,54.7,642,29.806,4.96,77.1,60.1,77.1,60.1,80.0,68.0,80.5,54.8,80.5,54.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:21:00,131,1359,77.0,37.1,55.2,51.3,81.0,54.7,642,29.806,4.85,77.1,60.2,77.1,60.2,80.0,68.0,80.4,54.7,80.4,54.7,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:22:00,131,1383,77.1,37.1,55.1,51.3,80.8,54.7,646,29.805,4.17,77.1,60.2,77.1,60.2,80.0,68.0,80.3,54.6,80.3,54.6,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:23:00,130,1377,77.1,37.1,55.1,51.3,80.6,54.7,646,29.805,4.99,77.1,60.2,77.1,60.2,80.0,68.0,80.2,54.5,80.2,54.5,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:24:00,130,1382,77.1,37.1,54.7,51.5,80.5,54.7,645,29.804,4.24,77.1,60.2,77.1,60.2,80.0,68.0,80.2,54.4,80.2,54.4,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:25:00,132,1395,77.1,37.1,54.8,51.4,80.3,54.6,644,29.803,4.85,77.2,60.2,77.2,60.2,80.0,68.0,80.1,54.4,80.1,54.4,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:26:00,131,1385,77.1,37.1,54.4,51.4,80.2,54.6,648,29.802,4.57,77.2,60.2,77.2,60.2,80.0,68.0,80.0,54.3,80.0,54.3,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:27:00,131,1408,77.1,37.1,54.5,51.3,80.1,54.5,645,29.802,4.33,77.2,60.2,77.2,60.2,80.0,68.0,79.9,54.2,79.9,54.2,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:28:00,131,1408,77.1,37.1,54.5,51.3,80.1,54.5,645,29.802,4.33,77.2,60.2,77.2,60.2,80.0,68.0,79.8,54.1,79.8,54.1,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:29:00,136,0,76.2,37.1,62.7,51.8,80.0,54.5,643,29.801,-0.86,77.2,60.2,77.2,60.2,80.0,68.0,79.8,54.1,79.8,54.1,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:30:00,16,0,76.4,37.1,64.1,56.2,79.9,54.5,1,29.800,-0.93,77.3,60.2,77.3,60.2,80.0,68.0,79.7,54.0,79.7,54.0,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:31:00,16,0,77.0,37.1,64.8,58.9,79.9,54.5,1,29.801,-0.92,77.3,60.3,77.3,60.3,80.0,68.0,79.8,54.0,79.8,54.0,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:32:00,16,0,77.3,37.1,65.6,60.1,79.7,54.5,1,29.799,-0.95,77.3,60.3,77.3,60.3,80.0,68.0,79.9,54.1,79.9,54.1,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:33:00,16,0,77.3,37.1,66.6,61.0,79.4,54.4,1,29.798,-0.09,77.3,60.3,77.3,60.3,80.0,68.0,80.0,54.2,80.0,54.2,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,1.0,1,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:34:00,16,0,77.3,37.1,67.5,61.9,79.2,54.3,1,29.797,1.73,77.4,60.3,77.4,60.3,80.0,68.0,80.1,54.3,80.1,54.3,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:35:00,16,0,77.4,37.1,68.3,62.6,79.3,54.2,1,29.798,-0.54,77.4,60.3,77.4,60.3,80.0,68.0,80.3,54.4,80.3,54.4,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:36:00,16,0,77.5,37.1,69.1,63.1,79.5,54.3,1,29.797,-0.64,77.4,60.3,77.4,60.3,80.0,68.0,80.4,54.5,80.4,54.5,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:37:00,16,0,77.4,37.1,69.8,63.3,79.8,54.3,1,29.797,-0.74,77.4,60.3,77.4,60.3,80.0,68.0,80.5,54.6,80.5,54.6,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,-1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:38:00,16,0,77.4,37.1,70.4,63.2,80.2,54.4,1,29.797,1.29,77.4,60.3,77.4,60.3,80.0,68.0,80.6,54.7,80.6,54.7,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,1,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:39:00,16,0,77.5,37.1,70.9,63.0,80.5,54.5,1,29.797,0.61,77.5,60.3,77.5,60.3,80.0,68.0,80.7,54.8,80.7,54.8,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:40:00,47,1374,78.0,37.1,64.9,62.8,80.8,54.6,496,29.796,8.31,77.5,60.3,77.5,60.3,80.0,68.0,80.8,54.9,80.8,54.9,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:41:00,133,1365,78.0,37.1,58.1,56.1,80.9,54.6,641,29.795,2.53,77.5,60.3,77.5,60.3,80.0,68.0,80.8,54.9,80.8,54.9,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:42:00,134,1370,77.7,37.1,56.9,52.1,81.0,54.6,644,29.795,-0.28,77.5,60.4,77.5,60.4,80.0,68.0,80.8,55.0,80.8,55.0,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:43:00,132,1377,77.7,37.1,56.2,51.8,81.2,54.6,644,29.796,5.00,77.5,60.4,77.5,60.4,80.0,68.0,80.7,55.0,80.7,55.0,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:44:00,132,1378,77.7,37.1,55.6,51.6,81.1,54.7,643,29.794,5.90,77.6,60.4,77.6,60.4,80.0,68.0,80.6,54.9,80.6,54.9,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:45:00,132,1390,77.7,37.1,55.5,51.5,80.9,54.6,646,29.795,5.34,77.6,60.4,77.6,60.4,80.0,68.0,80.6,54.8,80.6,54.8,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:46:00,131,1376,77.7,37.1,55.2,51.4,80.6,54.6,644,29.795,4.94,77.6,60.4,77.6,60.4,80.0,68.0,80.5,54.7,80.5,54.7,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,1,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:47:00,131,1398,77.7,37.1,55.0,51.4,80.4,54.6,641,29.795,4.11,77.6,60.4,77.6,60.4,80.0,68.0,80.4,54.6,80.4,54.6,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:48:00,131,1392,77.6,37.1,55.1,51.4,80.4,54.6,643,29.793,4.95,77.6,60.4,77.6,60.4,80.0,68.0,80.3,54.6,80.3,54.6,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:49:00,131,1402,77.6,37.1,55.0,51.5,80.5,54.8,646,29.794,4.19,77.7,60.4,77.7,60.4,80.0,68.0,80.2,54.5,80.2,54.5,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:50:00,132,1410,77.7,37.1,55.3,51.5,80.7,55.1,649,29.793,4.86,77.7,60.4,77.7,60.4,80.0,68.0,80.2,54.4,80.2,54.4,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,1,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:51:00,131,1394,77.8,37.1,55.0,51.8,80.7,55.2,646,29.794,4.69,77.7,60.5,77.7,60.5,80.0,68.0,80.1,54.3,80.1,54.3,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:52:00,132,1422,77.8,37.1,55.1,51.8,80.5,55.3,646,29.793,4.31,77.7,60.5,77.7,60.5,80.0,68.0,80.0,54.3,80.0,54.3,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:53:00,134,1407,77.8,37.1,54.9,51.8,80.2,55.3,650,29.793,4.93,77.8,60.5,77.8,60.5,80.0,68.0,80.0,54.2,80.0,54.2,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:54:00,134,1407,77.8,37.1,54.9,51.8,80.2,55.3,650,29.793,4.93,77.8,60.5,77.8,60.5,80.0,68.0,79.9,54.2,79.9,54.2,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:55:00,135,0,77.2,37.1,60.4,51.8,79.7,54.9,645,29.792,-0.86,77.8,60.5,77.8,60.5,80.0,68.0,79.8,54.1,79.8,54.1,1,1,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:56:00,16,0,77.1,37.1,63.8,56.0,79.8,54.5,35,29.793,-0.86,77.8,60.5,77.8,60.5,80.0,68.0,79.8,54.1,79.8,54.1,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:57:00,16,0,77.6,37.1,64.2,58.1,79.9,54.2,1,29.793,-0.86,77.8,60.5,77.8,60.5,80.0,68.0,79.8,54.1,79.8,54.1,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:58:00,16,0,78.1,37.1,65.1,59.6,79.9,54.1,1,29.794,-0.86,77.9,60.5,77.9,60.5,80.0,68.0,79.9,54.2,79.9,54.2,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  08:59:00,16,0,78.1,37.1,65.9,60.6,79.6,54.0,1,29.794,-0.77,77.9,60.5,77.9,60.5,80.0,68.0,80.1,54.3,80.1,54.3,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:00:00,16,0,78.1,37.2,66.8,61.5,79.3,53.9,1,29.794,-0.31,77.9,60.5,77.9,60.5,80.0,68.0,80.2,54.4,80.2,54.4,1,0,2,-9999,0.0380,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
