date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  09:01:00,16,0,78.0,37.1,67.8,62.3,79.3,53.8,1,29.793,-0.43,77.9,60.5,77.9,60.5,78.0,68.0,80.3,54.5,80.3,54.5,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:02:00,18,1251,78.1,37.2,68.6,62.9,79.5,53.7,1,29.793,-0.61,77.9,60.5,77.9,60.5,78.0,68.0,80.4,54.6,80.4,54.6,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:03:00,77,2028,78.9,37.2,59.2,63.3,80.1,53.7,858,29.793,9.99,77.9,60.5,77.9,60.5,78.0,68.0,80.5,54.7,80.5,54.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:04:00,298,2027,78.9,37.2,57.5,56.7,81.0,53.8,1080,29.793,7.42,77.9,60.6,77.9,60.6,78.0,68.0,80.5,54.7,80.5,54.7,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:05:00,313,2021,78.5,37.2,57.7,53.0,81.7,53.9,1097,29.793,7.46,77.9,60.6,77.9,60.6,78.0,68.0,80.4,54.7,80.4,54.7,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:06:00,310,2026,78.4,37.1,57.1,52.7,81.7,54.0,1098,29.792,7.07,77.9,60.6,77.9,60.6,78.0,68.0,80.2,54.7,80.2,54.7,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:07:00,311,2029,78.4,37.2,56.7,52.4,80.7,54.0,1098,29.792,7.35,77.9,60.6,77.9,60.6,78.0,68.0,80.1,54.6,80.1,54.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:08:00,307,2043,78.3,37.1,56.2,52.2,79.7,53.9,1104,29.792,6.75,77.9,60.6,77.9,60.6,78.0,68.0,79.9,54.5,79.9,54.5,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:09:00,312,2043,78.3,37.1,56.4,51.9,79.1,53.8,1101,29.792,7.26,77.9,60.6,77.9,60.6,78.0,68.0,79.7,54.4,79.7,54.4,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:10:00,309,2045,78.2,37.2,56.2,52.0,79.3,53.8,1105,29.792,7.05,77.9,60.6,77.9,60.6,78.0,68.0,79.5,54.2,79.5,54.2,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:11:00,306,2045,78.1,37.1,56.5,51.9,79.6,53.8,1097,29.793,7.14,77.9,60.6,77.9,60.6,78.0,68.0,79.4,54.1,79.4,54.1,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:12:00,305,2046,78.1,37.2,56.3,52.1,79.8,53.8,1101,29.791,7.13,77.9,60.6,77.9,60.6,78.0,68.0,79.2,54.0,79.2,54.0,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:13:00,306,2048,78.2,37.2,56.3,52.1,79.7,53.9,1097,29.791,7.00,77.9,60.6,77.9,60.6,78.0,68.0,79.1,53.9,79.1,53.9,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:14:00,306,2045,78.0,37.2,56.2,52.1,79.5,53.9,1105,29.791,7.14,77.9,60.6,77.9,60.6,78.0,68.0,78.9,53.8,78.9,53.8,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:15:00,304,2048,78.0,37.1,56.1,52.0,79.3,53.9,1101,29.792,6.98,77.9,60.6,77.9,60.6,78.0,68.0,78.8,53.7,78.8,53.7,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:16:00,306,2044,77.9,37.1,56.0,51.9,79.1,53.9,1102,29.792,7.11,77.9,60.6,77.9,60.6,78.0,68.0,78.7,53.6,78.7,53.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:17:00,303,2049,78.0,37.1,55.8,51.8,78.9,53.8,1097,29.791,6.93,78.0,60.6,78.0,60.6,78.0,68.0,78.5,53.6,78.5,53.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:18:00,299,2046,77.9,37.2,55.8,51.7,78.7,53.8,1096,29.791,7.09,78.0,60.6,78.0,60.6,78.0,68.0,78.4,53.5,78.4,53.5,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:19:00,299,2047,77.9,37.2,55.6,51.7,78.6,53.7,1102,29.791,6.94,78.0,60.6,78.0,60.6,78.0,68.0,78.3,53.4,78.3,53.4,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:20:00,129,1393,77.7,37.2,55.9,51.7,78.5,53.6,639,29.790,4.96,78.0,60.6,78.0,60.6,78.0,68.0,78.2,53.3,78.2,53.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:21:00,132,1377,77.5,37.1,54.4,51.7,78.4,53.5,653,29.789,4.50,78.0,60.6,78.0,60.6,78.0,68.0,78.1,53.3,78.1,53.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:22:00,131,1405,77.5,37.1,54.1,51.7,78.2,53.5,649,29.788,4.19,78.0,60.6,78.0,60.6,78.0,68.0,78.1,53.3,78.1,53.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:23:00,131,1393,77.5,37.1,53.5,50.2,78.0,53.4,650,29.788,4.73,78.0,60.6,78.0,60.6,78.0,68.0,78.1,53.3,78.1,53.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,-1,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:24:00,130,1402,77.6,37.1,53.3,49.9,77.9,53.3,647,29.788,4.10,78.0,60.6,78.0,60.6,78.0,68.0,78.1,53.2,78.1,53.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:25:00,132,1408,77.5,37.1,53.3,49.6,77.7,53.3,649,29.788,4.59,78.0,60.6,78.0,60.6,78.0,68.0,78.1,53.2,78.1,53.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:26:00,131,1395,77.6,37.1,53.0,49.6,77.7,53.2,647,29.788,4.52,78.0,60.6,78.0,60.6,78.0,68.0,78.1,53.1,78.1,53.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:27:00,130,1412,77.6,37.1,53.1,49.5,77.7,53.2,647,29.787,4.00,78.0,60.6,78.0,60.6,78.0,68.0,78.1,53.0,78.1,53.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:28:00,132,1402,77.7,37.1,53.1,49.5,77.8,53.1,653,29.788,4.71,78.0,60.6,78.0,60.6,78.0,68.0,78.1,52.8,78.1,52.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:29:00,132,1403,77.7,37.1,53.0,49.6,77.9,53.1,651,29.787,4.11,78.0,60.6,78.0,60.6,78.0,68.0,78.1,52.7,78.1,52.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,-1,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:30:00,130,1413,77.8,37.1,53.1,49.5,77.9,53.0,649,29.788,4.59,78.0,60.6,78.0,60.6,78.0,68.0,78.1,52.7,78.1,52.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,1,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:31:00,130,1397,77.7,37.1,52.9,49.6,77.9,53.0,641,29.788,4.46,78.0,60.6,78.0,60.6,78.0,68.0,78.0,52.6,78.0,52.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.2,1,1.1,0.5031,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:32:00,131,1418,77.8,37.1,53.0,49.5,77.9,52.9,647,29.787,4.01,78.0,60.6,78.0,60.6,78.0,68.0,78.0,52.5,78.0,52.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:33:00,131,1406,77.8,37.1,53.0,49.5,78.0,52.9,646,29.786,4.70,78.0,60.6,78.0,60.6,78.0,68.0,78.0,52.4,78.0,52.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:34:00,130,1408,77.8,37.1,52.9,49.6,77.9,52.9,646,29.786,4.07,78.0,60.6,78.0,60.6,78.0,68.0,78.0,52.3,78.0,52.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:35:00,131,1420,77.8,37.1,53.1,49.5,77.9,52.9,644,29.787,4.45,78.0,60.6,78.0,60.6,78.0,68.0,78.0,52.3,78.0,52.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:36:00,130,1402,77.9,37.1,52.9,49.6,78.0,52.8,647,29.786,4.41,78.0,60.6,78.0,60.6,78.0,68.0,78.0,52.2,78.0,52.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:37:00,132,1420,77.9,37.1,53.0,49.5,78.0,52.8,649,29.786,4.01,78.0,60.6,78.0,60.6,78.0,68.0,78.0,52.2,78.0,52.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:38:00,132,1420,77.9,37.1,53.0,49.5,78.0,52.8,649,29.786,4.01,78.0,60.6,78.0,60.6,78.0,68.0,78.0,52.1,78.0,52.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:39:00,134,0,77.2,37.1,58.4,49.6,77.9,52.8,646,29.786,-0.86,78.0,60.6,78.0,60.6,78.0,68.0,78.0,52.0,78.0,52.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:40:00,16,0,77.0,37.1,62.1,53.7,77.8,52.7,214,29.784,-0.86,78.0,60.6,78.0,60.6,78.0,68.0,78.0,52.0,78.0,52.0,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:41:00,16,0,77.4,37.0,62.3,55.9,77.8,52.7,1,29.785,-0.85,78.0,60.6,78.0,60.6,78.0,68.0,78.1,52.0,78.1,52.0,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:42:00,16,0,77.9,37.1,62.9,57.5,77.7,52.7,1,29.783,-0.86,78.0,60.6,78.0,60.6,78.0,68.0,78.2,52.1,78.2,52.1,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:43:00,16,0,78.1,37.1,63.9,58.7,77.6,52.8,1,29.784,-0.86,78.0,60.7,78.0,60.7,78.0,68.0,78.4,52.2,78.4,52.2,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:44:00,16,0,78.0,37.1,64.8,59.4,77.6,52.8,1,29.783,-0.70,78.0,60.7,78.0,60.7,78.0,68.0,78.6,52.3,78.6,52.3,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,-1,1.1,0.4231,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:45:00,16,0,78.0,37.1,65.7,60.2,77.7,52.8,1,29.783,-0.40,78.0,60.7,78.0,60.7,78.0,68.0,78.7,52.4,78.7,52.4,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.1,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:46:00,43,1402,78.4,37.1,63.5,60.9,77.9,52.8,483,29.783,5.85,78.0,60.7,78.0,60.7,78.0,68.0,78.9,52.5,78.9,52.5,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:47:00,125,1397,78.8,37.1,56.5,60.8,78.4,52.8,626,29.783,1.91,78.0,60.7,78.0,60.7,78.0,68.0,79.0,52.6,79.0,52.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:48:00,135,1391,78.4,37.1,55.3,56.4,79.1,52.9,646,29.782,1.85,78.0,60.7,78.0,60.7,78.0,68.0,79.0,52.7,79.0,52.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:49:00,265,2007,78.3,37.0,53.8,52.0,79.8,53.0,1059,29.782,6.76,78.0,60.7,78.0,60.7,78.0,68.0,79.0,52.8,79.0,52.8,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:50:00,304,2026,78.6,37.1,55.8,50.4,80.0,53.1,1105,29.780,6.99,78.0,60.7,78.0,60.7,78.0,68.0,78.9,52.9,78.9,52.9,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:51:00,303,2033,78.6,37.1,55.6,50.4,79.7,53.0,1095,29.780,7.13,78.1,60.7,78.1,60.7,78.0,68.0,78.8,52.8,78.8,52.8,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:52:00,302,2043,78.6,37.1,55.2,50.7,79.1,52.9,1099,29.779,6.69,78.1,60.7,78.1,60.7,78.0,68.0,78.6,52.7,78.6,52.7,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,1,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:53:00,302,2044,78.5,37.0,55.1,50.5,78.5,52.6,1101,29.778,7.04,78.1,60.7,78.1,60.7,78.0,68.0,78.5,52.6,78.5,52.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:54:00,299,2056,78.4,37.0,54.8,50.4,78.2,52.2,1102,29.779,6.75,78.1,60.7,78.1,60.7,78.0,68.0,78.4,52.4,78.4,52.4,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:55:00,300,2049,78.3,37.0,54.9,50.2,78.1,51.9,1102,29.778,6.98,78.1,60.7,78.1,60.7,78.0,68.0,78.2,52.3,78.2,52.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:56:00,132,1388,78.0,37.0,54.6,50.1,78.2,51.8,651,29.777,5.13,78.1,60.7,78.1,60.7,78.0,68.0,78.1,52.2,78.1,52.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:57:00,133,1410,77.8,37.0,53.6,50.2,78.3,51.6,648,29.777,4.33,78.1,60.7,78.1,60.7,78.0,68.0,78.1,52.2,78.1,52.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:58:00,131,1418,77.8,37.0,53.0,49.5,78.2,51.5,650,29.777,4.27,78.1,60.7,78.1,60.7,78.0,68.0,78.1,52.1,78.1,52.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  09:59:00,131,1404,77.7,37.0,52.5,48.9,77.9,51.5,651,29.777,4.67,78.1,60.7,78.1,60.7,78.0,68.0,78.0,52.1,78.0,52.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:00:00,130,1411,77.6,36.9,52.2,48.5,77.7,51.4,652,29.778,3.99,78.1,60.7,78.1,60.7,78.0,68.0,78.0,52.0,78.0,52.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:01:00,132,1420,77.7,36.9,52.3,48.2,77.5,51.3,650,29.778,4.55,78.1,60.7,78.1,60.7,78.0,68.0,78.0,51.9,78.0,51.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:02:00,130,1405,77.6,36.9,52.0,48.2,77.4,51.2,644,29.779,4.45,78.0,60.7,78.0,60.7,78.0,68.0,78.0,51.8,78.0,51.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:03:00,131,1425,77.6,36.9,52.1,48.1,77.5,51.1,650,29.778,3.93,78.0,60.7,78.0,60.7,78.0,68.0,78.0,51.7,78.0,51.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8762,1,1200,0,0,0,1,1
10/07  10:04:00,131,1414,77.6,36.9,52.3,48.1,77.6,51.1,650,29.778,4.65,78.0,60.7,78.0,60.7,78.0,68.0,78.0,51.6,78.0,51.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,-1,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.4,0.8762,1,1200,0,0,0,0,0
10/07  10:05:00,131,1414,77.6,36.9,52.3,48.1,77.6,51.1,650,29.778,4.65,78.0,60.7,78.0,60.7,78.0,68.0,78.0,51.5,78.0,51.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.2,0.8762,1,1200,0,0,0,0,0
10/07  10:06:00,133,0,76.9,36.9,57.8,48.3,77.8,51.4,648,29.779,-0.86,78.0,60.6,78.0,60.6,78.0,68.0,78.0,51.4,78.0,51.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:07:00,16,0,76.7,36.9,61.6,52.8,77.9,51.5,93,29.780,-0.86,78.0,60.6,78.0,60.6,78.0,68.0,78.0,51.3,78.0,51.3,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:08:00,16,0,77.1,36.9,61.9,55.0,77.9,51.5,1,29.780,-0.85,77.9,60.6,77.9,60.6,78.0,68.0,78.1,51.4,78.1,51.4,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:09:00,16,0,77.4,36.9,62.7,56.7,77.8,51.6,1,29.780,-0.86,77.9,60.6,77.9,60.6,78.0,68.0,78.2,51.4,78.2,51.4,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:10:00,16,0,77.5,36.9,63.5,57.8,77.6,51.6,1,29.779,-0.91,77.9,60.6,77.9,60.6,78.0,68.0,78.4,51.5,78.4,51.5,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:11:00,16,0,77.6,36.9,64.5,58.6,77.4,51.5,1,29.779,-0.59,77.9,60.6,77.9,60.6,78.0,68.0,78.6,51.6,78.6,51.6,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:12:00,16,0,77.6,36.8,65.5,59.5,77.4,51.5,1,29.780,-0.93,77.9,60.6,77.9,60.6,78.0,68.0,78.8,51.7,78.8,51.7,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:13:00,45,1388,78.2,36.9,61.6,60.2,77.6,51.5,496,29.780,7.92,77.8,60.6,77.8,60.6,78.0,68.0,78.9,51.8,78.9,51.8,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:14:00,129,1386,78.3,36.9,55.7,59.6,78.0,51.6,638,29.780,1.56,77.8,60.6,77.8,60.6,78.0,68.0,79.0,51.9,79.0,51.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:15:00,132,1383,78.0,36.8,54.6,52.4,78.6,51.7,648,29.780,0.46,77.8,60.6,77.8,60.6,78.0,68.0,79.1,52.0,79.1,52.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:16:00,139,1992,78.1,36.8,53.2,50.4,79.2,51.8,941,29.780,6.63,77.8,60.6,77.8,60.6,78.0,68.0,79.0,52.1,79.0,52.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:17:00,291,2011,78.2,36.9,55.0,49.1,79.6,51.9,1089,29.781,6.82,77.8,60.6,77.8,60.6,78.0,68.0,78.9,52.1,78.9,52.1,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:18:00,300,2023,78.3,36.9,55.4,49.4,79.6,52.0,1101,29.780,7.05,77.8,60.6,77.8,60.6,78.0,68.0,78.8,52.0,78.8,52.0,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:19:00,302,2035,78.3,36.9,55.4,50.0,79.6,52.2,1100,29.781,6.95,77.7,60.6,77.7,60.6,78.0,68.0,78.7,51.8,78.7,51.8,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:20:00,302,2041,78.3,36.8,55.4,50.2,79.4,52.3,1103,29.781,6.99,77.7,60.5,77.7,60.5,78.0,68.0,78.5,51.7,78.5,51.7,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:21:00,303,2045,78.3,36.8,55.3,50.3,79.1,52.3,1100,29.780,6.98,77.7,60.5,77.7,60.5,78.0,68.0,78.4,51.7,78.4,51.7,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:22:00,300,2044,78.2,36.8,55.2,50.3,78.9,52.2,1098,29.780,6.96,77.7,60.5,77.7,60.5,78.0,68.0,78.3,51.6,78.3,51.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:23:00,136,1387,78.0,36.8,55.5,50.3,78.7,52.2,659,29.780,4.98,77.7,60.5,77.7,60.5,78.0,68.0,78.2,51.6,78.2,51.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:24:00,131,1394,77.8,36.8,54.0,50.6,78.6,52.2,646,29.780,4.40,77.6,60.5,77.6,60.5,78.0,68.0,78.1,51.6,78.1,51.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:25:00,132,1412,77.7,36.8,53.4,49.9,78.4,52.1,649,29.779,4.30,77.6,60.5,77.6,60.5,78.0,68.0,78.1,51.6,78.1,51.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:26:00,130,1401,77.7,36.8,52.9,49.4,78.3,52.0,651,29.779,4.70,77.6,60.5,77.6,60.5,78.0,68.0,78.1,51.6,78.1,51.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:27:00,130,1401,77.6,36.8,52.6,48.9,78.1,52.0,653,29.779,4.12,77.6,60.5,77.6,60.5,78.0,68.0,78.1,51.6,78.1,51.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
