date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  10:28:00,131,1415,77.7,36.8,52.7,48.6,77.9,51.9,649,29.779,4.41,77.6,60.5,77.6,60.5,78.0,68.0,78.1,51.6,78.1,51.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:29:00,131,1394,77.5,36.8,52.5,48.5,77.8,51.8,649,29.779,4.68,77.6,60.5,77.6,60.5,78.0,68.0,78.1,51.5,78.1,51.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:30:00,131,1409,77.5,36.8,52.5,48.5,77.9,51.7,647,29.779,3.98,77.5,60.5,77.5,60.5,78.0,68.0,78.1,51.4,78.1,51.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:31:00,130,1411,77.5,36.8,52.6,48.5,77.9,51.6,645,29.779,4.65,77.5,60.5,77.5,60.5,78.0,68.0,78.1,51.4,78.1,51.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:32:00,130,1403,77.5,36.7,52.3,48.6,78.0,51.6,647,29.779,4.13,77.5,60.5,77.5,60.5,78.0,68.0,78.1,51.3,78.1,51.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:33:00,131,1418,77.5,36.8,52.5,48.5,78.1,51.5,650,29.779,4.29,77.5,60.5,77.5,60.5,78.0,68.0,78.1,51.2,78.1,51.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:34:00,131,1398,77.4,36.7,52.4,48.6,78.1,51.5,647,29.779,4.67,77.5,60.4,77.5,60.4,78.0,68.0,78.1,51.2,78.1,51.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:35:00,132,1410,77.4,36.7,52.3,48.6,78.0,51.5,651,29.779,3.95,77.5,60.4,77.5,60.4,78.0,68.0,78.0,51.1,78.0,51.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:36:00,131,1411,77.5,36.7,52.5,48.5,78.0,51.5,649,29.779,4.60,77.4,60.4,77.4,60.4,78.0,68.0,78.0,51.1,78.0,51.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:37:00,131,1398,77.5,36.7,52.3,48.7,78.0,51.5,648,29.779,4.40,77.4,60.4,77.4,60.4,78.0,68.0,78.0,51.0,78.0,51.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:38:00,130,1420,77.4,36.7,52.4,48.6,78.0,51.4,649,29.778,3.96,77.4,60.4,77.4,60.4,78.0,68.0,78.0,51.0,78.0,51.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,-1,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:39:00,130,1406,77.4,36.7,52.4,48.6,78.0,51.4,649,29.778,4.68,77.4,60.4,77.4,60.4,78.0,68.0,78.0,50.9,78.0,50.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:40:00,130,1405,77.3,36.7,52.2,48.6,78.0,51.4,652,29.779,4.04,77.4,60.4,77.4,60.4,78.0,68.0,78.0,50.9,78.0,50.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:41:00,132,1415,77.4,36.7,52.4,48.5,78.0,51.3,644,29.779,4.54,77.3,60.4,77.3,60.4,78.0,68.0,78.0,50.9,78.0,50.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:42:00,132,1415,77.4,36.7,52.4,48.5,78.0,51.3,644,29.779,4.54,77.3,60.4,77.3,60.4,78.0,68.0,78.0,50.8,78.0,50.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,1,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:43:00,134,0,76.5,36.7,57.3,48.5,77.9,51.2,646,29.778,-0.86,77.3,60.4,77.3,60.4,78.0,68.0,78.0,50.8,78.0,50.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:44:00,16,0,76.3,36.6,61.4,52.4,77.9,51.2,299,29.777,-0.85,77.3,60.4,77.3,60.4,78.0,68.0,78.0,50.8,78.0,50.8,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:45:00,16,0,76.7,36.6,61.7,54.7,77.9,51.1,1,29.777,-0.86,77.3,60.4,77.3,60.4,78.0,68.0,78.1,50.8,78.1,50.8,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:46:00,16,0,77.0,36.7,62.5,56.5,77.8,51.2,1,29.777,-0.85,77.3,60.4,77.3,60.4,78.0,68.0,78.2,50.9,78.2,50.9,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:47:00,16,0,77.1,36.7,63.4,57.5,77.6,51.2,1,29.776,-0.94,77.2,60.3,77.2,60.3,78.0,68.0,78.4,51.0,78.4,51.0,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:48:00,16,0,77.1,36.7,64.5,58.6,77.4,51.1,1,29.776,-0.34,77.2,60.3,77.2,60.3,78.0,68.0,78.6,51.1,78.6,51.1,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:49:00,16,0,77.1,36.7,65.4,59.4,77.5,51.1,1,29.775,-0.81,77.2,60.3,77.2,60.3,78.0,68.0,78.7,51.2,78.7,51.2,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:50:00,43,1391,77.4,36.7,63.7,60.0,77.8,51.1,479,29.775,5.41,77.2,60.3,77.2,60.3,78.0,68.0,78.9,51.3,78.9,51.3,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:51:00,124,1385,77.9,36.7,56.1,59.9,78.3,51.1,630,29.774,2.09,77.2,60.3,77.2,60.3,78.0,68.0,79.0,51.4,79.0,51.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:52:00,133,1380,77.5,36.7,54.7,52.8,79.0,51.2,647,29.775,0.76,77.1,60.3,77.1,60.3,78.0,68.0,79.0,51.5,79.0,51.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:53:00,143,1976,77.4,36.6,54.0,50.6,79.8,51.4,653,29.774,7.99,77.1,60.3,77.1,60.3,78.0,68.0,79.0,51.6,79.0,51.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:54:00,306,2012,77.8,36.7,55.4,49.1,80.0,51.6,1095,29.775,6.93,77.1,60.3,77.1,60.3,78.0,68.0,79.0,51.6,79.0,51.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:55:00,305,2020,77.8,36.7,55.2,49.4,79.7,51.7,1103,29.775,7.03,77.1,60.3,77.1,60.3,78.0,68.0,78.9,51.6,78.9,51.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:56:00,303,2035,77.8,36.7,55.1,49.8,79.3,51.7,1097,29.776,6.73,77.1,60.3,77.1,60.3,78.0,68.0,78.8,51.5,78.8,51.5,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:57:00,306,2036,77.7,36.6,55.2,49.9,79.1,51.8,1096,29.777,7.02,77.1,60.3,77.1,60.3,78.0,68.0,78.6,51.4,78.6,51.4,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:58:00,301,2044,77.7,36.7,55.1,50.1,79.0,51.8,1098,29.777,6.82,77.0,60.3,77.0,60.3,78.0,68.0,78.5,51.3,78.5,51.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  10:59:00,308,2038,77.6,36.6,55.1,50.0,78.9,51.8,1108,29.777,6.98,77.0,60.3,77.0,60.3,78.0,68.0,78.4,51.3,78.4,51.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:00:00,307,2040,77.6,36.7,54.9,50.1,78.8,51.7,1105,29.778,6.91,77.0,60.2,77.0,60.2,78.0,68.0,78.3,51.3,78.3,51.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:01:00,135,1380,77.2,36.6,54.8,50.1,78.6,51.6,658,29.778,5.02,77.0,60.2,77.0,60.2,78.0,68.0,78.1,51.2,78.1,51.2,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:02:00,132,1395,77.0,36.6,53.5,50.2,78.4,51.5,650,29.777,4.23,76.9,60.2,76.9,60.2,78.0,68.0,78.1,51.2,78.1,51.2,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:03:00,133,1407,77.0,36.6,53.0,49.4,78.1,51.5,654,29.777,4.20,76.9,60.2,76.9,60.2,78.0,68.0,78.1,51.2,78.1,51.2,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:04:00,131,1391,76.9,36.6,52.6,48.9,77.9,51.4,654,29.777,4.67,76.9,60.2,76.9,60.2,78.0,68.0,78.0,51.2,78.0,51.2,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:05:00,131,1396,76.8,36.6,52.3,48.4,77.8,51.4,652,29.778,4.00,76.9,60.2,76.9,60.2,78.0,68.0,78.0,51.1,78.0,51.1,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:06:00,133,1404,76.8,36.6,52.4,48.1,77.7,51.3,653,29.777,4.50,76.8,60.2,76.8,60.2,78.0,68.0,78.0,51.1,78.0,51.1,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:07:00,131,1387,76.7,36.6,52.2,48.2,77.8,51.2,651,29.777,4.31,76.8,60.2,76.8,60.2,78.0,68.0,78.0,51.0,78.0,51.0,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:08:00,131,1409,76.7,36.6,52.3,48.1,77.8,51.2,649,29.777,3.98,76.8,60.2,76.8,60.2,78.0,68.0,78.0,50.9,78.0,50.9,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8762,1,1200,0,0,0,1,1
10/07  11:09:00,131,1409,76.7,36.6,52.3,48.1,77.8,51.2,649,29.777,3.98,76.7,60.2,76.7,60.2,78.0,68.0,78.0,50.8,78.0,50.8,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.4,0.8762,1,1200,0,0,0,0,0
10/07  11:10:00,135,0,75.8,36.5,58.8,48.3,77.9,51.1,651,29.777,-0.85,76.7,60.2,76.7,60.2,78.0,68.0,78.0,50.7,78.0,50.7,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.2,0.8762,1,1200,0,0,0,0,0
10/07  11:11:00,16,0,75.7,36.5,61.5,53.4,77.9,51.1,1,29.777,-0.85,76.7,60.2,76.7,60.2,78.0,68.0,78.0,50.6,78.0,50.6,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:12:00,16,0,76.1,36.6,62.1,55.3,77.9,51.1,1,29.777,-0.85,76.6,60.2,76.6,60.2,78.0,68.0,78.1,50.6,78.1,50.6,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:13:00,16,0,76.3,36.6,62.9,56.8,77.8,51.0,1,29.777,-0.85,76.6,60.2,76.6,60.2,78.0,68.0,78.2,50.7,78.2,50.7,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:14:00,16,0,76.3,36.5,64.0,58.0,77.5,50.9,1,29.776,-0.61,76.6,60.2,76.6,60.2,78.0,68.0,78.4,50.7,78.4,50.7,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:15:00,16,0,76.3,36.5,64.8,58.8,77.4,50.8,1,29.776,-0.98,76.6,60.2,76.6,60.2,78.0,68.0,78.6,50.8,78.6,50.8,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:16:00,16,0,76.3,36.5,65.7,59.5,77.5,50.7,1,29.777,-0.89,76.5,60.2,76.5,60.2,78.0,68.0,78.7,50.9,78.7,50.9,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:17:00,43,1371,76.6,36.5,63.4,60.1,77.8,50.6,482,29.776,6.00,76.5,60.2,76.5,60.2,78.0,68.0,78.9,51.0,78.9,51.0,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:18:00,124,1366,77.0,36.6,56.0,59.8,78.5,50.6,631,29.776,1.59,76.5,60.2,76.5,60.2,78.0,68.0,79.0,51.0,79.0,51.0,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:19:00,133,1361,76.7,36.5,54.6,51.7,79.5,50.8,648,29.777,-0.31,76.4,60.2,76.4,60.2,78.0,68.0,79.0,51.1,79.0,51.1,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:20:00,132,1366,76.5,36.5,54.1,49.8,80.2,50.9,646,29.777,7.34,76.4,60.2,76.4,60.2,78.0,68.0,79.0,51.1,79.0,51.1,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:21:00,121,1965,76.6,36.5,52.6,48.9,80.2,51.1,913,29.777,6.71,76.4,60.2,76.4,60.2,78.0,68.0,78.9,51.1,78.9,51.1,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:22:00,297,1985,76.7,36.5,54.3,48.3,79.4,51.2,1091,29.777,6.71,76.3,60.2,76.3,60.2,78.0,68.0,78.9,51.1,78.9,51.1,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:23:00,304,1993,76.7,36.5,54.4,48.7,78.5,51.2,1102,29.777,6.98,76.3,60.2,76.3,60.2,78.0,68.0,78.7,50.9,78.7,50.9,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:24:00,305,2004,76.7,36.5,54.6,49.1,78.3,51.1,1103,29.776,6.64,76.3,60.2,76.3,60.2,78.0,68.0,78.6,50.8,78.6,50.8,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:25:00,306,2010,76.6,36.5,54.9,49.3,78.6,51.1,1107,29.777,6.97,76.2,60.2,76.2,60.2,78.0,68.0,78.4,50.6,78.4,50.6,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:26:00,308,2008,76.7,36.5,54.8,49.6,79.0,51.1,1105,29.777,6.88,76.2,60.2,76.2,60.2,78.0,68.0,78.3,50.6,78.3,50.6,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:27:00,105,1364,76.4,36.5,55.2,49.7,79.1,51.2,596,29.776,4.82,76.2,60.2,76.2,60.2,78.0,68.0,78.1,50.5,78.1,50.5,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:28:00,131,1369,76.1,36.4,53.5,49.9,78.7,51.1,650,29.776,4.52,76.2,60.2,76.2,60.2,78.0,68.0,78.1,50.5,78.1,50.5,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:29:00,132,1381,76.1,36.4,52.9,49.2,78.1,51.0,647,29.777,4.19,76.1,60.2,76.1,60.2,78.0,68.0,78.1,50.5,78.1,50.5,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:30:00,133,1379,76.0,36.4,52.3,48.5,77.6,51.0,651,29.777,4.56,76.1,60.2,76.1,60.2,78.0,68.0,78.1,50.6,78.1,50.6,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:31:00,132,1373,76.0,36.4,51.9,48.1,77.3,50.9,650,29.776,4.37,76.1,60.2,76.1,60.2,78.0,68.0,78.1,50.5,78.1,50.5,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:32:00,132,1394,76.0,36.4,52.0,47.8,77.3,50.9,651,29.777,3.98,76.0,60.2,76.0,60.2,78.0,68.0,78.0,50.5,78.0,50.5,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:33:00,132,1375,76.0,36.4,52.1,47.7,77.5,50.8,654,29.776,4.68,76.0,60.2,76.0,60.2,78.0,68.0,78.0,50.4,78.0,50.4,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:34:00,132,1376,75.9,36.4,51.9,47.8,77.7,50.8,648,29.776,4.01,76.0,60.2,76.0,60.2,78.0,68.0,78.0,50.3,78.0,50.3,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:35:00,131,1392,76.0,36.4,52.1,47.8,77.8,50.8,648,29.776,4.36,76.0,60.2,76.0,60.2,78.0,68.0,78.0,50.2,78.0,50.2,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:36:00,132,0,75.2,36.4,56.5,48.0,77.8,50.8,649,29.776,-0.86,75.9,60.2,75.9,60.2,78.0,68.0,77.9,50.2,77.9,50.2,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:37:00,16,0,74.9,36.4,61.3,51.6,77.8,50.7,653,29.776,-0.85,75.9,60.2,75.9,60.2,78.0,68.0,77.9,50.1,77.9,50.1,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:38:00,16,0,75.0,36.4,61.7,54.1,77.8,50.7,1,29.776,-0.85,75.9,60.2,75.9,60.2,78.0,68.0,78.0,50.1,78.0,50.1,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:39:00,16,0,75.7,36.4,62.4,56.1,77.8,50.8,1,29.775,-0.85,75.8,60.2,75.8,60.2,78.0,68.0,78.1,50.2,78.1,50.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:40:00,16,0,75.7,36.4,63.4,57.2,77.6,50.7,1,29.774,-0.97,75.8,60.2,75.8,60.2,78.0,68.0,78.2,50.3,78.2,50.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:41:00,16,0,75.7,36.4,64.3,58.2,77.4,50.6,1,29.773,-0.26,75.8,60.2,75.8,60.2,78.0,68.0,78.4,50.3,78.4,50.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:42:00,16,0,75.7,36.4,65.1,58.9,77.2,50.6,1,29.773,-0.91,75.7,60.2,75.7,60.2,78.0,68.0,78.6,50.4,78.6,50.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:43:00,16,0,75.8,36.4,65.9,59.6,77.2,50.5,1,29.772,-0.73,75.7,60.2,75.7,60.2,78.0,68.0,78.7,50.5,78.7,50.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:44:00,45,1340,76.3,36.4,61.4,60.0,77.3,50.4,489,29.773,7.50,75.7,60.2,75.7,60.2,78.0,68.0,78.9,50.6,78.9,50.6,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:45:00,127,1344,76.3,36.4,55.3,56.8,77.5,50.4,641,29.772,2.09,75.7,60.2,75.7,60.2,78.0,68.0,79.0,50.6,79.0,50.6,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:46:00,132,1344,76.0,36.3,53.9,50.1,77.9,50.5,646,29.771,-0.45,75.6,60.2,75.6,60.2,78.0,68.0,79.0,50.7,79.0,50.7,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,-1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:47:00,305,1929,75.9,36.3,53.1,48.7,78.4,50.6,671,29.772,4.28,75.6,60.2,75.6,60.2,78.0,68.0,79.0,50.7,79.0,50.7,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:48:00,307,1954,76.2,36.3,54.9,48.0,78.8,50.7,1103,29.771,6.83,75.6,60.2,75.6,60.2,78.0,68.0,78.9,50.7,78.9,50.7,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:49:00,306,1968,76.2,36.3,54.7,48.7,79.0,50.8,1102,29.772,6.91,75.5,60.2,75.5,60.2,78.0,68.0,78.8,50.6,78.8,50.6,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:50:00,306,1979,76.2,36.3,54.9,49.1,79.2,50.9,1102,29.772,6.74,75.5,60.2,75.5,60.2,78.0,68.0,78.7,50.5,78.7,50.5,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:51:00,305,1980,76.0,36.3,54.9,49.3,79.3,51.0,1104,29.771,6.97,75.5,60.2,75.5,60.2,78.0,68.0,78.5,50.4,78.5,50.4,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:52:00,305,1990,76.0,36.3,54.8,49.5,79.3,51.0,1103,29.772,6.66,75.4,60.2,75.4,60.2,78.0,68.0,78.4,50.3,78.4,50.3,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:53:00,306,1990,75.9,36.3,54.9,49.5,79.2,51.0,1105,29.771,6.97,75.4,60.2,75.4,60.2,78.0,68.0,78.3,50.3,78.3,50.3,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:54:00,138,1339,75.6,36.3,55.1,49.6,79.1,51.0,662,29.773,4.88,75.4,60.2,75.4,60.2,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:55:00,132,1348,75.4,36.2,53.6,49.8,79.0,50.9,651,29.772,4.35,75.3,60.2,75.3,60.2,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
