date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  11:56:00,131,1364,75.3,36.2,53.0,49.1,78.8,50.8,648,29.773,4.20,75.3,60.2,75.3,60.2,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:57:00,130,1354,75.2,36.2,52.5,48.6,78.6,50.7,649,29.773,4.64,75.3,60.2,75.3,60.2,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:58:00,131,1363,75.1,36.2,52.1,48.0,78.2,50.7,652,29.773,3.89,75.3,60.2,75.3,60.2,78.0,68.0,78.0,50.3,78.0,50.3,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  11:59:00,130,1368,75.1,36.2,52.2,47.9,78.1,50.6,650,29.773,4.26,75.2,60.2,75.2,60.2,78.0,68.0,78.0,50.3,78.0,50.3,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:00:00,130,1348,75.1,36.2,52.0,47.8,77.9,50.5,650,29.772,4.66,75.2,60.2,75.2,60.2,78.0,68.0,78.0,50.2,78.0,50.2,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:01:00,130,1357,75.0,36.2,51.9,47.7,77.9,50.5,647,29.772,3.87,75.3,60.2,75.3,60.2,78.0,68.0,78.0,50.2,78.0,50.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,1.2,1,1.7,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.3,0,1.7,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.4,0,1.7,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:02:00,130,1361,75.0,36.2,52.0,47.7,77.8,50.4,654,29.771,4.54,75.3,60.2,75.3,60.2,78.0,68.0,78.0,50.1,78.0,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.8,0,1.4,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.4,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.4,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,1,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:03:00,16,0,74.2,36.2,61.3,51.8,77.8,50.3,262,29.771,-0.91,75.4,60.3,75.4,60.3,78.0,68.0,78.0,50.1,78.0,50.1,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.2,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,1,1.2,0.5031,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.2,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:04:00,136,0,74.0,36.2,60.1,48.4,77.8,50.3,652,29.771,-0.85,75.4,60.3,75.4,60.3,78.0,68.0,78.0,50.1,78.0,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.8,1,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:05:00,16,0,74.3,36.2,61.5,53.5,77.8,50.3,1,29.770,-0.85,75.5,60.3,75.5,60.3,78.0,68.0,78.0,50.1,78.0,50.1,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:06:00,16,0,74.9,36.2,62.3,55.8,77.7,50.3,1,29.769,-0.97,75.6,60.3,75.6,60.3,78.0,68.0,78.1,50.1,78.1,50.1,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:07:00,16,0,75.1,36.2,63.2,56.9,77.5,50.3,1,29.770,-0.19,75.6,60.4,75.6,60.4,78.0,68.0,78.3,50.2,78.3,50.2,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:08:00,16,0,75.1,36.2,64.1,57.8,77.3,50.3,1,29.770,-0.34,75.7,60.4,75.7,60.4,78.0,68.0,78.5,50.3,78.5,50.3,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.9,1,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:09:00,16,0,75.2,36.2,65.0,58.6,77.2,50.2,1,29.769,0.18,75.7,60.4,75.7,60.4,78.0,68.0,78.6,50.4,78.6,50.4,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:10:00,16,0,75.3,36.2,65.8,59.2,77.3,50.2,1,29.769,-0.36,75.8,60.5,75.8,60.5,78.0,68.0,78.8,50.5,78.8,50.5,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:11:00,68,1338,76.0,36.2,59.0,59.5,77.4,50.2,512,29.768,7.64,75.9,60.5,75.9,60.5,78.0,68.0,79.0,50.6,79.0,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.8,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:12:00,132,1338,75.9,36.2,54.4,52.9,77.9,50.3,643,29.769,0.26,75.9,60.5,75.9,60.5,78.0,68.0,79.1,50.7,79.1,50.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:13:00,133,1346,75.8,36.2,53.7,48.8,78.5,50.5,650,29.769,3.93,76.0,60.6,76.0,60.6,78.0,68.0,79.1,50.8,79.1,50.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:14:00,310,1957,76.1,36.2,54.7,48.2,79.1,50.6,1103,29.769,6.56,76.0,60.6,76.0,60.6,78.0,68.0,79.1,50.8,79.1,50.8,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:15:00,308,1965,76.2,36.2,55.1,48.3,79.4,50.8,1104,29.769,7.06,76.1,60.6,76.1,60.6,78.0,68.0,79.0,50.8,79.0,50.8,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:16:00,308,1980,76.2,36.2,55.0,49.1,79.6,50.9,1101,29.770,6.71,76.2,60.6,76.2,60.6,78.0,68.0,78.8,50.6,78.8,50.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:17:00,308,1984,76.4,36.2,55.3,49.3,79.6,51.0,1099,29.769,7.00,76.2,60.7,76.2,60.7,78.0,68.0,78.7,50.6,78.7,50.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:18:00,307,1997,76.4,36.2,55.0,49.6,79.6,51.2,1107,29.770,6.83,76.3,60.7,76.3,60.7,78.0,68.0,78.6,50.5,78.6,50.5,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:19:00,306,2002,76.5,36.2,55.1,49.7,79.5,51.2,1106,29.770,6.94,76.3,60.7,76.3,60.7,78.0,68.0,78.4,50.5,78.4,50.5,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:20:00,308,2001,76.4,36.2,54.9,49.8,79.3,51.2,1108,29.771,6.94,76.4,60.8,76.4,60.8,78.0,68.0,78.3,50.5,78.3,50.5,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:21:00,111,1361,76.3,36.2,55.2,49.7,79.2,51.2,605,29.772,4.74,76.5,60.8,76.5,60.8,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:22:00,134,1361,76.1,36.2,53.6,49.9,79.0,51.1,651,29.772,4.34,76.5,60.8,76.5,60.8,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:23:00,133,1384,76.2,36.2,53.2,49.2,78.8,51.1,653,29.773,4.17,76.6,60.9,76.6,60.9,78.0,68.0,78.2,50.7,78.2,50.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:24:00,132,1372,76.2,36.2,52.8,48.8,78.6,51.0,649,29.773,4.69,76.6,60.9,76.6,60.9,78.0,68.0,78.2,50.7,78.2,50.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:25:00,132,1380,76.3,36.2,52.4,48.3,78.4,51.0,650,29.774,3.95,76.7,60.9,76.7,60.9,77.0,67.0,78.2,50.7,78.2,50.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,-2,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:26:00,131,1389,76.4,36.2,52.6,48.1,78.3,51.0,649,29.775,4.56,76.8,60.9,76.8,60.9,77.0,67.0,78.2,50.7,78.2,50.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:27:00,394,1986,76.5,36.2,51.9,48.2,78.2,51.0,821,29.775,5.79,76.8,61.0,76.8,61.0,77.0,67.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:28:00,303,2016,77.0,36.2,54.5,48.0,78.1,51.0,1102,29.776,6.83,76.9,61.0,76.9,61.0,77.0,67.0,78.1,50.6,78.1,50.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:29:00,300,2016,77.0,36.2,54.4,49.0,78.2,51.0,1107,29.776,6.87,76.9,61.0,76.9,61.0,77.0,67.0,78.0,50.5,78.0,50.5,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:30:00,301,2026,77.1,36.2,54.3,49.5,78.3,51.0,1107,29.776,6.69,77.0,61.1,77.0,61.1,78.0,68.0,77.9,50.4,77.9,50.4,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:31:00,302,2024,77.1,36.2,54.5,49.5,78.3,50.9,1098,29.775,6.84,77.1,61.1,77.1,61.1,78.0,68.0,77.8,50.4,77.8,50.4,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,1,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.5,-1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:32:00,302,2024,77.1,36.2,54.5,49.5,78.3,50.9,1098,29.775,6.84,77.1,61.1,77.1,61.1,78.0,68.0,77.7,50.4,77.7,50.4,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:33:00,137,0,75.8,36.1,60.5,49.8,78.1,50.8,657,29.776,-0.85,77.2,61.1,77.2,61.1,78.0,68.0,77.7,50.4,77.7,50.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:34:00,16,0,75.9,36.1,62.3,52.8,77.9,50.7,1,29.776,-0.85,77.2,61.2,77.2,61.2,78.0,68.0,77.7,50.5,77.7,50.5,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:35:00,16,0,76.9,36.2,62.9,55.9,77.8,50.8,1,29.776,-0.85,77.3,61.2,77.3,61.2,78.0,68.0,77.9,50.6,77.9,50.6,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:36:00,16,0,77.2,36.2,63.7,57.1,77.6,50.8,1,29.775,-0.76,77.4,61.2,77.4,61.2,78.0,68.0,78.1,50.7,78.1,50.7,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:37:00,16,0,77.2,36.2,64.6,58.1,77.2,50.7,1,29.775,-0.41,77.4,61.3,77.4,61.3,78.0,68.0,78.3,50.8,78.3,50.8,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:38:00,16,0,77.3,36.2,65.5,58.9,77.0,50.6,1,29.774,-0.86,77.5,61.3,77.5,61.3,78.0,68.0,78.5,50.9,78.5,50.9,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:39:00,16,0,77.4,36.2,66.2,59.4,77.1,50.6,1,29.775,-0.90,77.5,61.3,77.5,61.3,78.0,68.0,78.6,51.0,78.6,51.0,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:40:00,16,0,77.4,36.2,67.0,59.6,77.3,50.6,1,29.775,-0.98,77.6,61.4,77.6,61.4,78.0,68.0,78.8,51.1,78.8,51.1,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.1,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:41:00,56,1371,78.1,36.3,60.7,59.7,77.6,50.7,507,29.776,7.68,77.7,61.4,77.7,61.4,78.0,68.0,79.0,51.2,79.0,51.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.1,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:42:00,131,1372,78.1,36.3,55.7,54.3,78.1,50.8,647,29.776,1.86,77.7,61.4,77.7,61.4,78.0,68.0,79.1,51.3,79.1,51.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:43:00,132,1378,77.8,36.2,54.6,49.2,78.7,50.9,650,29.776,0.00,77.8,61.4,77.8,61.4,78.0,68.0,79.1,51.4,79.1,51.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:44:00,305,1997,78.0,36.3,55.4,48.7,79.4,51.0,1102,29.777,6.57,77.8,61.5,77.8,61.5,78.0,68.0,79.1,51.4,79.1,51.4,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:45:00,301,2004,78.2,36.3,55.7,48.8,79.8,50.9,1099,29.776,7.10,77.9,61.5,77.9,61.5,78.0,68.0,79.0,51.3,79.0,51.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:46:00,301,2017,78.3,36.3,55.3,49.5,79.8,50.9,1101,29.777,6.72,78.0,61.5,78.0,61.5,78.0,68.0,78.9,51.2,78.9,51.2,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:47:00,301,2025,78.3,36.3,55.6,49.6,79.5,51.0,1096,29.777,7.04,78.0,61.6,78.0,61.6,78.0,68.0,78.8,51.1,78.8,51.1,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:48:00,298,2036,78.4,36.3,55.3,49.9,79.4,51.0,1099,29.776,6.83,78.1,61.6,78.1,61.6,78.0,68.0,78.6,51.0,78.6,51.0,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:49:00,303,2041,78.4,36.3,55.3,49.9,79.2,51.0,1100,29.778,6.96,78.1,61.6,78.1,61.6,78.0,68.0,78.5,51.0,78.5,51.0,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:50:00,301,2043,78.4,36.3,55.1,50.0,79.1,51.0,1099,29.779,7.01,78.2,61.6,78.2,61.6,78.0,68.0,78.4,51.0,78.4,51.0,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:51:00,301,2046,78.4,36.3,55.1,49.9,78.9,51.0,1100,29.778,6.77,78.3,61.7,78.3,61.7,78.0,68.0,78.3,51.0,78.3,51.0,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:52:00,149,1392,78.2,36.3,55.8,49.9,78.8,51.2,683,29.779,4.72,78.3,61.7,78.3,61.7,78.0,68.0,78.2,51.0,78.2,51.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:53:00,130,1388,78.1,36.3,54.0,50.2,78.7,51.2,648,29.779,4.60,78.4,61.7,78.4,61.7,78.0,68.0,78.2,51.0,78.2,51.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:54:00,130,1414,78.1,36.3,53.3,49.6,78.5,51.2,644,29.780,4.22,78.4,61.8,78.4,61.8,78.0,68.0,78.2,51.1,78.2,51.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:55:00,129,1416,78.1,36.3,52.8,49.0,78.3,51.1,645,29.780,4.55,78.5,61.8,78.5,61.8,78.0,68.0,78.2,51.1,78.2,51.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:56:00,130,1407,78.1,36.3,52.4,48.5,78.1,51.1,649,29.780,4.35,78.6,61.8,78.6,61.8,78.0,68.0,78.2,51.1,78.2,51.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:57:00,131,1429,78.2,36.3,52.5,48.2,78.0,51.0,650,29.780,4.03,78.6,61.8,78.6,61.8,78.0,68.0,78.2,51.1,78.2,51.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:58:00,130,1414,78.2,36.3,52.4,48.1,77.9,51.0,648,29.779,4.67,78.7,61.9,78.7,61.9,78.0,68.0,78.2,51.0,78.2,51.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  12:59:00,130,1420,78.3,36.3,52.3,48.2,77.9,50.9,647,29.780,3.97,78.7,61.9,78.7,61.9,78.0,68.0,78.2,51.0,78.2,51.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:00:00,131,1430,78.3,36.3,52.5,48.1,77.9,50.9,652,29.780,4.42,78.8,61.9,78.8,61.9,78.0,68.0,78.2,50.9,78.2,50.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:01:00,130,1416,78.4,36.3,52.3,48.3,78.1,50.9,649,29.780,4.36,78.8,61.9,78.8,61.9,78.0,68.0,78.2,50.9,78.2,50.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:02:00,132,1439,78.5,36.3,52.4,48.3,78.2,50.9,649,29.781,3.95,78.9,61.8,78.9,61.8,78.0,68.0,78.2,50.8,78.2,50.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,-1,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:03:00,131,1424,78.5,36.3,52.5,48.4,78.2,50.9,654,29.781,4.66,78.9,61.8,78.9,61.8,78.0,68.0,78.2,50.8,78.2,50.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:04:00,131,1427,78.7,36.3,52.3,48.5,78.2,50.9,650,29.782,4.02,78.9,61.7,78.9,61.7,78.0,68.0,78.2,50.7,78.2,50.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:05:00,132,1442,78.7,36.3,52.5,48.4,78.2,50.9,646,29.781,4.34,78.9,61.6,78.9,61.6,78.0,68.0,78.2,50.7,78.2,50.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:06:00,131,1423,78.7,36.3,52.4,48.5,78.2,50.9,651,29.780,4.64,79.0,61.6,79.0,61.6,78.0,68.0,78.2,50.7,78.2,50.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,-1,1,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:07:00,131,1444,78.8,36.3,52.5,48.5,78.2,50.8,647,29.781,3.91,79.0,61.5,79.0,61.5,78.0,68.0,78.2,50.7,78.2,50.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:08:00,131,1433,78.9,36.3,52.6,48.5,78.3,51.0,649,29.781,4.64,79.0,61.5,79.0,61.5,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:09:00,132,1431,78.9,36.3,52.4,48.6,78.3,51.0,654,29.782,4.06,79.1,61.4,79.1,61.4,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,-1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:10:00,131,1449,79.0,36.3,52.6,48.6,78.2,51.1,651,29.782,4.28,79.1,61.4,79.1,61.4,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:11:00,131,1428,79.0,36.3,52.5,48.7,78.3,51.1,655,29.781,4.65,79.1,61.3,79.1,61.3,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:12:00,132,1444,79.1,36.3,52.5,48.7,78.3,51.1,648,29.780,3.91,79.2,61.2,79.2,61.2,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:13:00,132,1446,79.2,36.3,52.7,48.7,78.3,51.2,650,29.781,4.60,79.2,61.2,79.2,61.2,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:14:00,132,1436,79.3,36.3,52.5,48.8,78.3,51.2,650,29.780,4.10,79.2,61.1,79.2,61.1,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:15:00,132,1455,79.3,36.3,52.7,48.7,78.3,51.2,651,29.779,4.24,79.3,61.1,79.3,61.1,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:16:00,132,1434,79.4,36.3,52.6,48.8,78.3,51.2,653,29.779,4.66,79.3,61.0,79.3,61.0,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:17:00,132,1447,79.4,36.3,52.6,48.8,78.3,51.2,647,29.779,3.92,79.3,61.0,79.3,61.0,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:18:00,133,1448,79.4,36.3,52.7,48.7,78.3,51.1,655,29.779,4.58,79.3,60.9,79.3,60.9,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:19:00,132,1436,79.4,36.3,52.5,48.8,78.3,51.1,653,29.779,4.33,79.4,60.8,79.4,60.8,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:20:00,133,1456,79.5,36.3,52.6,48.7,78.3,51.0,651,29.779,4.16,79.4,60.8,79.4,60.8,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:21:00,133,1436,79.5,36.3,52.5,48.7,78.2,51.0,649,29.779,4.64,79.4,60.7,79.4,60.7,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:22:00,132,1450,79.5,36.3,52.5,48.7,78.1,51.0,657,29.780,3.91,79.5,60.7,79.5,60.7,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:23:00,132,1453,79.5,36.3,52.7,48.6,78.1,51.0,651,29.779,4.55,79.5,60.6,79.5,60.6,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
