date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  13:24:00,132,1438,79.6,36.3,52.4,48.7,78.2,51.0,655,29.780,4.36,79.5,60.5,79.5,60.5,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:25:00,133,1462,79.6,36.4,52.6,48.6,78.2,50.9,649,29.780,3.93,79.6,60.5,79.6,60.5,78.0,68.0,78.2,50.6,78.2,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:26:00,132,1446,79.6,36.3,52.6,48.6,78.2,50.9,647,29.780,4.66,79.6,60.4,79.6,60.4,78.0,68.0,78.2,50.5,78.2,50.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:27:00,132,1450,79.6,36.3,52.4,48.6,78.2,50.8,648,29.781,3.98,79.6,60.4,79.6,60.4,78.0,68.0,78.2,50.5,78.2,50.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:28:00,132,1460,79.7,36.3,52.5,48.5,78.1,50.7,648,29.781,4.34,79.6,60.3,79.6,60.3,78.0,68.0,78.2,50.5,78.2,50.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:29:00,132,1443,79.7,36.4,52.3,48.5,78.0,50.6,649,29.782,4.59,79.7,60.2,79.7,60.2,78.0,68.0,78.2,50.5,78.2,50.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:30:00,132,1464,79.7,36.3,52.4,48.4,78.1,50.6,649,29.782,3.91,79.7,60.2,79.7,60.2,78.0,68.0,78.2,50.5,78.2,50.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:31:00,132,1450,79.6,36.3,52.4,48.4,78.2,50.5,653,29.782,4.63,79.7,60.1,79.7,60.1,78.0,68.0,78.2,50.5,78.2,50.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:32:00,132,1449,79.7,36.3,52.2,48.4,78.1,50.5,650,29.783,4.01,79.8,60.0,79.8,60.0,78.0,68.0,78.2,50.5,78.2,50.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:33:00,133,1464,79.7,36.3,52.4,48.3,78.1,50.5,649,29.784,4.28,79.8,60.0,79.8,60.0,78.0,68.0,78.2,50.5,78.2,50.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:34:00,132,1442,79.7,36.3,52.3,48.4,78.1,50.4,646,29.784,4.62,79.8,59.9,79.8,59.9,78.0,68.0,78.2,50.5,78.2,50.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:35:00,132,1460,79.8,36.3,52.3,48.3,78.0,50.4,652,29.786,3.87,79.8,59.9,79.8,59.9,78.0,68.0,78.2,50.4,78.2,50.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:36:00,132,1453,79.7,36.3,52.4,48.3,78.1,50.4,654,29.786,4.62,79.9,59.8,79.9,59.8,78.0,68.0,78.2,50.4,78.2,50.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:37:00,131,1447,79.7,36.3,52.2,48.4,78.1,50.5,647,29.786,4.06,79.9,59.7,79.9,59.7,78.0,68.0,78.2,50.4,78.2,50.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:38:00,132,1468,79.8,36.3,52.4,48.3,78.2,50.5,654,29.787,4.16,79.9,59.7,79.9,59.7,78.0,68.0,78.1,50.4,78.1,50.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:39:00,132,1445,79.8,36.3,52.4,48.3,78.2,50.5,648,29.788,4.62,80.0,59.6,80.0,59.6,78.0,68.0,78.1,50.4,78.1,50.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,1,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:40:00,132,1457,79.9,36.3,52.4,48.4,78.1,50.5,650,29.789,3.88,80.0,59.5,80.0,59.5,78.0,68.0,78.1,50.4,78.1,50.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:41:00,133,1463,79.9,36.3,52.5,48.3,78.1,50.5,653,29.789,4.50,80.0,59.5,80.0,59.5,78.0,68.0,78.1,50.4,78.1,50.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:42:00,131,1449,79.9,36.3,52.3,48.4,78.0,50.5,647,29.789,4.40,80.1,59.4,80.1,59.4,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:43:00,132,1474,80.0,36.3,52.4,48.3,78.0,50.5,647,29.791,4.01,80.1,59.3,80.1,59.3,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:44:00,131,1452,80.0,36.3,52.4,48.4,78.1,50.5,645,29.792,4.62,80.1,59.3,80.1,59.3,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:45:00,131,1460,80.1,36.3,52.3,48.4,78.1,50.5,652,29.792,3.92,80.2,59.2,80.2,59.2,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:46:00,131,1471,80.1,36.3,52.5,48.3,78.2,50.5,650,29.792,4.40,80.2,59.1,80.2,59.1,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:47:00,132,1452,80.1,36.3,52.3,48.4,78.1,50.5,651,29.792,4.51,80.2,59.1,80.2,59.1,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:48:00,131,1474,80.3,36.3,52.4,48.4,78.1,50.5,654,29.792,3.88,80.2,59.0,80.2,59.0,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:49:00,132,1459,80.2,36.3,52.5,48.4,78.1,50.6,650,29.793,4.63,80.3,58.9,80.3,58.9,78.0,68.0,78.1,50.3,78.1,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:50:00,132,1464,80.2,36.3,52.4,48.4,78.2,50.6,650,29.793,3.97,80.3,58.9,80.3,58.9,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:51:00,133,1477,80.4,36.3,52.6,48.4,78.2,50.7,652,29.794,4.38,80.3,58.8,80.3,58.8,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:52:00,131,1456,80.3,36.3,52.5,48.5,78.2,50.7,651,29.794,4.60,80.4,58.7,80.4,58.7,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:53:00,133,1474,80.3,36.3,52.5,48.5,78.2,50.7,648,29.795,3.89,80.4,58.7,80.4,58.7,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,-1,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:54:00,132,1470,80.5,36.3,52.7,48.5,78.3,50.7,650,29.795,4.60,80.4,58.6,80.4,58.6,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:55:00,132,1463,80.5,36.3,52.4,48.5,78.3,50.7,652,29.795,4.17,80.5,58.5,80.5,58.5,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:56:00,131,1481,80.4,36.3,52.6,48.5,78.3,50.7,650,29.795,4.33,80.5,58.5,80.5,58.5,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:57:00,132,1459,80.6,36.3,52.5,48.5,78.3,50.7,651,29.795,4.61,80.5,58.4,80.5,58.4,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:58:00,131,1477,80.6,36.3,52.5,48.5,78.3,50.7,648,29.796,3.89,80.5,58.3,80.5,58.3,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  13:59:00,131,1476,80.6,36.3,52.6,48.5,78.2,50.7,644,29.795,4.55,80.6,58.2,80.6,58.2,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:00:00,131,1464,80.5,36.3,52.4,48.6,78.2,50.7,652,29.797,4.26,80.6,58.2,80.6,58.2,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:01:00,132,1487,80.6,36.3,52.5,48.5,78.1,50.7,651,29.797,3.95,80.4,58.1,80.4,58.1,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:02:00,131,1463,80.6,36.3,52.5,48.5,78.1,50.6,652,29.797,4.62,80.1,58.0,80.1,58.0,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:03:00,131,1474,80.5,36.3,52.5,48.5,78.2,50.6,648,29.798,3.91,79.9,58.0,79.9,58.0,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:04:00,132,1477,80.4,36.3,52.7,48.4,78.3,50.6,650,29.799,4.52,79.6,57.9,79.6,57.9,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:05:00,132,1454,80.1,36.3,52.5,48.6,78.4,50.6,648,29.799,4.40,79.4,57.8,79.4,57.8,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:06:00,131,1476,80.0,36.2,52.5,48.5,78.3,50.6,650,29.801,3.91,79.2,57.8,79.2,57.8,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:07:00,130,1457,79.8,36.2,52.5,48.5,78.2,50.6,648,29.801,4.63,78.9,57.7,78.9,57.7,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:08:00,130,1448,79.6,36.2,52.2,48.5,78.1,50.6,649,29.801,4.06,78.7,57.6,78.7,57.6,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:09:00,130,1459,79.3,36.2,52.4,48.3,78.1,50.5,650,29.801,4.39,78.4,57.6,78.4,57.6,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:10:00,131,1432,79.0,36.2,52.3,48.4,78.1,50.4,647,29.802,4.56,78.2,57.5,78.2,57.5,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,-0.4,-1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:11:00,131,1441,78.8,36.2,52.2,48.3,78.1,50.4,646,29.802,3.89,78.0,57.4,78.0,57.4,78.0,68.0,78.2,50.3,78.2,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:12:00,130,1436,78.5,36.1,52.4,48.2,78.1,50.3,648,29.802,4.57,77.7,57.4,77.7,57.4,78.0,68.0,78.2,50.2,78.2,50.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,-1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:13:00,130,1417,78.3,36.1,52.1,48.2,78.1,50.3,644,29.802,4.20,77.5,57.3,77.5,57.3,78.0,68.0,78.2,50.2,78.2,50.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:14:00,130,1435,78.1,36.1,52.2,48.1,78.1,50.3,649,29.802,3.96,77.2,57.2,77.2,57.2,78.0,68.0,78.2,50.2,78.2,50.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:15:00,129,1409,77.7,36.0,52.3,48.2,78.1,50.3,651,29.803,4.63,77.0,57.1,77.0,57.1,78.0,68.0,78.2,50.2,78.2,50.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:16:00,132,1408,77.5,36.0,52.1,48.2,78.1,50.4,645,29.803,3.95,76.8,57.0,76.8,57.0,78.0,68.0,78.2,50.2,78.2,50.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:17:00,131,1416,77.2,36.0,52.3,48.1,78.2,50.4,648,29.803,4.34,76.5,57.0,76.5,57.0,78.0,68.0,78.1,50.2,78.1,50.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:18:00,130,1389,76.9,36.0,52.1,48.2,78.2,50.4,647,29.803,4.42,76.3,56.9,76.3,56.9,78.0,68.0,78.1,50.2,78.1,50.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:19:00,130,1405,76.7,35.9,52.2,48.1,78.2,50.4,648,29.803,3.88,76.0,56.8,76.0,56.8,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:20:00,131,1388,76.4,35.9,52.2,48.1,78.0,50.4,646,29.803,4.62,75.8,56.7,75.8,56.7,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:21:00,131,1378,76.2,35.9,51.9,48.1,78.0,50.4,645,29.803,4.05,75.6,56.6,75.6,56.6,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:22:00,131,1392,75.9,35.9,52.1,48.0,78.0,50.4,649,29.803,4.12,75.3,56.6,75.3,56.6,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,-1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:23:00,130,1368,75.6,35.8,52.1,48.1,78.1,50.4,647,29.803,4.64,75.1,56.5,75.1,56.5,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:24:00,131,1370,75.5,35.8,52.0,48.1,78.2,50.4,650,29.803,3.86,74.8,56.4,74.8,56.4,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:25:00,131,1367,75.2,35.8,52.2,48.1,78.2,50.5,650,29.803,4.59,74.6,56.3,74.6,56.3,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:26:00,131,1352,75.0,35.8,51.9,48.1,78.2,50.5,651,29.802,4.20,74.4,56.2,74.4,56.2,78.0,68.0,78.1,50.0,78.1,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,-1,1,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:27:00,131,1370,74.6,35.7,52.1,48.1,78.1,50.6,645,29.803,3.94,74.1,56.1,74.1,56.1,78.0,68.0,78.1,50.0,78.1,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,-1,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:28:00,132,1348,74.5,35.7,52.1,48.1,78.1,50.6,650,29.803,4.66,73.9,56.0,73.9,56.0,78.0,68.0,78.1,50.0,78.1,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:29:00,131,1347,74.4,35.7,51.9,48.1,78.1,50.6,650,29.803,3.94,73.6,55.9,73.6,55.9,78.0,68.0,78.1,50.0,78.1,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:30:00,131,1355,74.0,35.6,52.2,48.0,78.1,50.6,649,29.804,4.31,73.4,55.9,73.4,55.9,78.0,68.0,78.1,50.0,78.1,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:31:00,131,1326,73.8,35.6,52.0,48.1,78.2,50.6,649,29.805,4.64,73.2,55.8,73.2,55.8,78.0,68.0,78.1,50.0,78.1,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:32:00,132,1344,73.6,35.6,52.0,48.1,78.3,50.7,649,29.805,3.85,72.9,55.7,72.9,55.7,78.0,68.0,78.1,50.0,78.1,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:33:00,131,1331,73.4,35.6,52.1,48.1,78.2,50.6,654,29.804,4.64,72.7,55.6,72.7,55.6,78.0,68.0,78.1,50.0,78.1,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:34:00,130,1319,73.2,35.5,51.8,48.1,78.1,50.6,652,29.805,4.11,72.4,55.5,72.4,55.5,78.0,68.0,78.0,50.0,78.0,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:35:00,131,1337,73.0,35.5,51.9,48.0,78.0,50.6,650,29.805,4.02,72.2,55.4,72.2,55.4,78.0,68.0,78.0,49.9,78.0,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:36:00,130,1311,72.7,35.4,51.9,48.0,78.0,50.5,649,29.805,4.64,72.0,55.3,72.0,55.3,78.0,68.0,78.0,49.9,78.0,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:37:00,131,1313,72.4,35.4,51.7,48.0,78.0,50.5,650,29.805,3.88,71.7,55.2,71.7,55.2,78.0,68.0,78.0,49.9,78.0,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:38:00,131,1314,72.2,35.4,52.0,47.8,78.0,50.5,650,29.806,4.55,71.5,55.1,71.5,55.1,78.0,68.0,78.0,49.9,78.0,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:39:00,130,1284,71.4,35.3,51.6,47.9,78.0,50.4,644,29.806,4.31,71.2,55.0,71.2,55.0,78.0,68.0,78.0,49.9,78.0,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:40:00,130,1302,71.2,35.3,51.7,47.8,78.0,50.3,648,29.806,3.82,71.0,54.9,71.0,54.9,78.0,68.0,78.0,49.9,78.0,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:41:00,129,1286,71.0,35.3,51.8,47.7,78.0,50.3,642,29.806,4.68,70.8,54.8,70.8,54.8,78.0,68.0,78.0,49.9,78.0,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:42:00,129,1286,71.0,35.3,51.8,47.7,78.0,50.3,642,29.806,4.68,70.5,54.7,70.5,54.7,78.0,68.0,78.0,49.8,78.0,49.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:43:00,136,0,69.7,35.2,59.3,48.0,77.9,50.2,656,29.806,-0.86,70.3,54.6,70.3,54.6,78.0,68.0,78.0,49.8,78.0,49.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:44:00,16,0,70.1,35.2,60.9,53.6,77.8,50.2,1,29.806,-0.85,70.0,54.5,70.0,54.5,78.0,68.0,78.0,49.8,78.0,49.8,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:45:00,16,0,70.5,35.2,61.8,55.4,77.8,50.3,1,29.806,-0.79,69.8,54.4,69.8,54.4,78.0,68.0,78.1,49.9,78.1,49.9,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:46:00,16,0,70.0,35.2,62.6,56.6,77.8,50.3,1,29.806,0.15,69.6,54.3,69.6,54.3,78.0,68.0,78.3,49.9,78.3,49.9,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:47:00,16,0,68.8,35.0,63.7,57.6,77.7,50.3,1,29.806,0.31,69.3,54.2,69.3,54.2,78.0,68.0,78.5,50.0,78.5,50.0,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:48:00,16,0,69.5,35.0,64.5,58.4,77.7,50.3,1,29.807,0.25,69.1,54.1,69.1,54.1,78.0,68.0,78.6,50.1,78.6,50.1,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:49:00,16,0,69.7,35.1,65.4,59.2,78.1,50.3,1,29.807,-0.32,68.8,54.0,68.8,54.0,78.0,68.0,78.8,50.2,78.8,50.2,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.1,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:50:00,73,1223,68.8,34.9,58.4,59.7,78.7,50.3,524,29.806,7.68,68.6,53.9,68.6,53.9,78.0,68.0,79.0,50.3,79.0,50.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
