date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  14:51:00,132,1209,68.0,34.9,54.2,53.6,79.6,50.4,647,29.808,-0.60,68.4,53.8,68.4,53.8,78.0,68.0,79.1,50.4,79.1,50.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:52:00,132,1226,68.5,34.9,53.6,49.1,80.0,50.6,650,29.808,6.41,68.1,53.7,68.1,53.7,78.0,68.0,79.1,50.5,79.1,50.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:53:00,294,1835,69.5,35.0,53.4,48.4,79.9,50.7,1092,29.808,6.10,67.9,53.6,67.9,53.6,78.0,68.0,79.0,50.6,79.0,50.6,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:54:00,305,1815,68.4,34.9,54.5,47.8,79.2,50.8,1102,29.808,6.97,67.6,53.5,67.6,53.5,78.0,68.0,78.9,50.5,78.9,50.5,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:55:00,303,1822,67.9,34.8,53.8,48.5,78.5,50.7,1103,29.808,6.65,67.4,53.4,67.4,53.4,78.0,68.0,78.8,50.4,78.8,50.4,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:56:00,303,1822,67.6,34.8,54.2,48.4,78.2,50.6,1105,29.809,6.73,67.2,53.2,67.2,53.2,78.0,68.0,78.6,50.3,78.6,50.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:57:00,302,1823,67.6,34.8,54.3,48.6,78.6,50.6,1106,29.809,6.87,66.9,53.1,66.9,53.1,78.0,68.0,78.5,50.2,78.5,50.2,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:58:00,301,1827,67.3,34.7,54.3,48.9,79.2,50.6,1101,29.808,6.78,66.7,53.0,66.7,53.0,78.0,68.0,78.3,50.1,78.3,50.1,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  14:59:00,299,1220,66.9,34.7,54.2,49.0,79.5,50.6,1102,29.808,6.75,66.4,52.9,66.4,52.9,78.0,68.0,78.2,50.1,78.2,50.1,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:00:00,133,1189,66.4,34.7,53.7,49.1,78.9,50.6,657,29.808,4.94,66.2,52.8,66.2,52.8,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:01:00,130,1206,66.2,34.6,52.1,48.9,78.0,50.5,653,29.808,4.25,66.2,52.8,66.2,52.8,78.0,68.0,78.0,50.1,78.0,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:02:00,129,1210,65.9,34.6,51.6,48.0,77.5,50.4,645,29.808,4.14,66.3,52.7,66.3,52.7,78.0,68.0,78.0,50.1,78.0,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:03:00,129,1210,65.9,34.6,51.6,48.0,77.5,50.4,645,29.808,4.14,66.3,52.7,66.3,52.7,78.0,68.0,78.0,50.1,78.0,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:04:00,133,0,64.7,34.5,57.6,47.0,77.5,50.3,653,29.808,-0.92,66.3,52.7,66.3,52.7,78.0,68.0,78.0,50.1,78.0,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:05:00,16,0,65.8,34.6,60.9,51.9,77.7,50.2,1,29.808,-0.94,66.3,52.7,66.3,52.7,78.0,68.0,78.0,50.0,78.0,50.0,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:06:00,16,0,66.6,34.6,61.5,54.1,77.8,50.3,1,29.809,-0.93,66.4,52.6,66.4,52.6,78.0,68.0,78.1,50.0,78.1,50.0,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.4231,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:07:00,16,0,66.4,34.6,62.5,56.1,77.7,50.4,1,29.808,-0.92,66.4,52.6,66.4,52.6,78.0,68.0,78.2,50.1,78.2,50.1,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,1.0,1,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:08:00,16,0,65.9,34.5,63.5,57.1,77.5,50.4,1,29.808,-0.92,66.4,52.6,66.4,52.6,78.0,68.0,78.4,50.2,78.4,50.2,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:09:00,16,0,66.7,34.6,64.4,58.0,77.4,50.4,1,29.809,-1.00,66.5,52.5,66.5,52.5,78.0,68.0,78.6,50.3,78.6,50.3,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:10:00,16,0,66.9,34.6,65.3,58.7,77.5,50.4,1,29.808,2.42,66.5,52.5,66.5,52.5,78.0,68.0,78.7,50.4,78.7,50.4,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:11:00,44,1195,66.9,34.5,62.2,59.3,77.6,50.4,487,29.808,6.83,66.5,52.5,66.5,52.5,78.0,68.0,78.9,50.5,78.9,50.5,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.3,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,-1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:12:00,124,1191,67.6,34.6,54.9,56.9,77.8,50.5,633,29.808,0.87,66.6,52.4,66.6,52.4,78.0,68.0,79.0,50.6,79.0,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:13:00,130,1170,66.0,34.4,53.4,49.8,78.2,50.6,648,29.808,-0.85,66.6,52.4,66.6,52.4,78.0,68.0,79.0,50.6,79.0,50.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:14:00,358,1756,66.2,34.4,52.3,47.9,79.0,50.7,963,29.808,6.20,66.6,52.4,66.6,52.4,78.0,68.0,79.0,50.7,79.0,50.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:15:00,302,1772,67.3,34.5,54.5,47.4,79.5,50.8,1097,29.808,6.88,66.7,52.4,66.7,52.4,78.0,68.0,78.9,50.7,78.9,50.7,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:16:00,302,1775,66.5,34.5,54.2,48.2,79.6,50.9,1106,29.806,6.90,66.7,52.3,66.7,52.3,78.0,68.0,78.8,50.5,78.8,50.5,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:17:00,301,1780,65.9,34.4,54.2,48.7,79.4,51.0,1099,29.808,6.79,66.7,52.3,66.7,52.3,78.0,68.0,78.6,50.3,78.6,50.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:18:00,297,1804,66.9,34.4,54.3,48.8,79.4,51.1,1103,29.807,7.02,66.7,52.3,66.7,52.3,78.0,68.0,78.4,50.2,78.4,50.2,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:19:00,299,1820,67.4,34.5,54.2,48.8,79.4,51.1,1107,29.807,6.71,66.8,52.2,66.8,52.2,78.0,68.0,78.3,50.2,78.3,50.2,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.4,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:20:00,160,1190,66.4,34.4,55.3,48.8,79.3,51.1,717,29.807,4.68,66.8,52.2,66.8,52.2,78.0,68.0,78.2,50.1,78.2,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:21:00,131,1186,66.4,34.4,53.3,48.8,79.2,51.0,650,29.806,4.87,66.8,52.2,66.8,52.2,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,-1,1.1,0.4231,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:22:00,129,1215,67.0,34.5,52.5,48.8,78.9,51.0,648,29.808,4.22,66.9,52.1,66.9,52.1,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.7,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:23:00,129,1217,67.0,34.4,52.1,48.1,78.7,50.9,648,29.807,4.34,66.9,52.1,66.9,52.1,78.0,68.0,78.1,50.1,78.1,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:24:00,129,1202,66.8,34.4,51.6,47.7,78.5,50.8,652,29.807,4.69,66.9,52.1,66.9,52.1,78.0,68.0,78.0,50.1,78.0,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:25:00,130,1216,66.9,34.4,51.5,47.3,78.2,50.7,651,29.807,3.87,67.0,52.0,67.0,52.0,78.0,68.0,78.0,50.1,78.0,50.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:26:00,129,1215,67.1,34.4,51.6,47.1,78.0,50.7,647,29.808,4.69,67.0,52.0,67.0,52.0,78.0,68.0,78.0,50.0,78.0,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:27:00,129,1215,66.9,34.4,51.2,47.1,77.9,50.5,650,29.808,3.96,67.0,52.0,67.0,52.0,78.0,68.0,78.0,50.0,78.0,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:28:00,129,1215,66.9,34.4,51.2,47.1,77.9,50.5,650,29.808,3.96,67.0,51.9,67.0,51.9,78.0,68.0,78.0,49.9,78.0,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:29:00,133,0,66.0,34.4,58.2,47.2,77.9,50.4,647,29.809,-0.95,67.1,51.9,67.1,51.9,78.0,68.0,77.9,49.8,77.9,49.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:30:00,16,0,66.1,34.4,60.8,52.4,77.9,50.3,1,29.808,-0.94,67.1,51.9,67.1,51.9,78.0,68.0,77.9,49.8,77.9,49.8,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:31:00,16,0,66.7,34.4,61.5,54.5,77.8,50.3,1,29.809,-0.93,67.1,51.8,67.1,51.8,77.0,68.0,78.0,49.8,78.0,49.8,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:32:00,16,0,66.9,34.4,62.4,56.0,77.7,50.4,1,29.810,-0.93,67.2,51.8,67.2,51.8,77.0,68.0,78.2,49.9,78.2,49.9,1,0,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:33:00,49,1785,67.5,34.4,58.8,57.3,77.5,50.4,503,29.810,8.68,67.2,51.8,67.2,51.8,77.0,68.0,78.4,50.0,78.4,50.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.2,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:34:00,209,1801,68.0,34.5,53.6,57.3,77.3,50.3,1028,29.811,10.30,67.2,51.8,67.2,51.8,77.0,68.0,78.5,50.1,78.5,50.1,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:35:00,296,1801,67.8,34.4,53.6,52.7,77.5,50.2,1097,29.811,6.65,67.2,51.7,67.2,51.7,77.0,68.0,78.4,50.2,78.4,50.2,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:36:00,295,1792,67.3,34.4,53.7,49.8,78.2,50.2,1109,29.812,6.97,67.3,51.7,67.3,51.7,77.0,68.0,78.3,50.3,78.3,50.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:37:00,299,1808,67.7,34.4,53.8,49.0,78.6,50.1,1103,29.812,6.53,67.3,51.7,67.3,51.7,77.0,68.0,78.2,50.3,78.2,50.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:38:00,297,1812,67.7,34.4,54.0,48.7,78.7,50.2,1099,29.812,6.99,67.3,51.6,67.3,51.6,77.0,68.0,78.0,50.3,78.0,50.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:39:00,297,1808,67.0,34.3,53.8,48.7,78.7,50.3,1106,29.812,6.50,67.4,51.6,67.4,51.6,77.0,68.0,77.9,50.3,77.9,50.3,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:40:00,298,1817,67.0,34.3,54.0,48.6,78.7,50.4,1107,29.812,7.04,67.4,51.6,67.4,51.6,77.0,68.0,77.7,50.2,77.7,50.2,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,-1,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:41:00,297,1826,67.6,34.4,53.6,48.6,78.5,50.4,1104,29.813,6.47,67.4,51.5,67.4,51.5,77.0,68.0,77.6,50.1,77.6,50.1,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,-1,1,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:42:00,298,1822,67.7,34.4,53.9,48.5,78.2,50.5,1102,29.813,6.95,67.5,51.5,67.5,51.5,77.0,68.0,77.5,50.1,77.5,50.1,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,1,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:43:00,297,1826,67.7,34.4,53.5,48.5,78.0,50.5,1104,29.813,6.53,67.5,51.4,67.5,51.4,77.0,68.0,77.4,50.0,77.4,50.0,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.8,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.8,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:44:00,185,1214,67.4,34.4,54.2,48.4,77.9,50.5,1106,29.813,5.37,67.5,51.4,67.5,51.4,77.0,68.0,77.3,50.0,77.3,50.0,1,2,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:45:00,130,1197,67.2,34.4,52.8,48.6,77.7,50.5,656,29.813,5.04,67.6,51.4,67.6,51.4,77.0,68.0,77.2,49.9,77.2,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.5,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:46:00,129,1226,67.3,34.3,52.0,48.4,77.6,50.4,653,29.813,4.15,67.6,51.3,67.6,51.3,77.0,68.0,77.1,49.9,77.1,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,1.0,1,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:47:00,130,1228,67.4,34.4,51.5,47.6,77.5,50.4,653,29.813,4.14,67.6,51.3,67.6,51.3,77.0,68.0,77.1,49.9,77.1,49.9,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.0,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:48:00,129,1216,67.4,34.4,51.1,47.1,77.4,50.3,645,29.813,4.62,67.6,51.3,67.6,51.3,77.0,68.0,77.1,49.8,77.1,49.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,0,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:49:00,129,1229,67.5,34.4,50.9,46.7,77.2,50.3,650,29.813,3.83,67.7,51.2,67.7,51.2,77.0,68.0,77.1,49.8,77.1,49.8,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.9,1,1.1,0.8031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:50:00,127,1228,67.4,34.3,50.9,46.4,77.0,50.2,649,29.813,4.59,67.7,51.2,67.7,51.2,77.0,68.0,77.1,49.7,77.1,49.7,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:51:00,128,1218,67.4,34.3,50.5,46.5,76.8,50.2,648,29.812,4.14,67.7,51.2,67.7,51.2,77.0,68.0,77.1,49.6,77.1,49.6,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:52:00,128,1240,67.4,34.3,50.7,46.3,76.7,50.1,644,29.812,3.90,67.8,51.1,67.8,51.1,77.0,68.0,77.1,49.5,77.1,49.5,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.6,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:53:00,128,1225,67.4,34.3,50.6,46.4,76.8,50.0,644,29.813,4.65,67.8,51.1,67.8,51.1,77.0,68.0,77.1,49.4,77.1,49.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:54:00,128,1227,67.6,34.3,50.5,46.5,76.9,49.9,652,29.812,3.85,67.8,51.1,67.8,51.1,77.0,68.0,77.1,49.4,77.1,49.4,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:55:00,129,1240,67.7,34.4,50.7,46.4,76.9,49.9,647,29.813,4.30,67.9,51.0,67.9,51.0,77.0,68.0,77.1,49.3,77.1,49.3,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,1,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:56:00,129,1220,67.5,34.3,50.5,46.5,77.0,49.8,649,29.813,4.30,67.9,51.0,67.9,51.0,77.0,68.0,77.1,49.2,77.1,49.2,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:57:00,130,1241,67.6,34.3,50.6,46.5,77.0,49.7,648,29.812,3.82,67.9,51.0,67.9,51.0,77.0,68.0,77.1,49.1,77.1,49.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.6,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:58:00,129,1234,67.7,34.3,50.7,46.5,77.0,49.7,651,29.812,4.60,67.9,50.9,67.9,50.9,77.0,68.0,77.1,49.1,77.1,49.1,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  15:59:00,128,1228,67.6,34.3,50.4,46.6,77.0,49.7,650,29.811,3.99,68.0,50.9,68.0,50.9,77.0,68.0,77.1,49.0,77.1,49.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,0,1.1,0.5031,0,0,1,15,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  16:00:00,129,1244,67.7,34.3,50.6,46.4,77.0,49.6,653,29.811,4.00,68.0,50.8,68.0,50.8,77.0,68.0,77.1,49.0,77.1,49.0,1,1,2,-9999,0.0257,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,1,4.6150,1.5750,-0.1,-1,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,1,13.8450,1.5750,0.5,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  16:01:00,130,1229,67.7,34.3,50.5,46.5,77.0,49.6,651,29.810,4.61,68.0,50.8,68.0,50.8,80.0,68.0,77.1,48.9,77.1,48.9,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:02:00,130,1229,67.7,34.3,50.5,46.5,77.0,49.6,651,29.810,4.61,68.0,50.8,68.0,50.8,80.0,68.0,77.0,48.8,77.0,48.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.7,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:03:00,133,0,66.8,34.3,57.4,46.5,77.0,49.5,653,29.809,-0.91,68.0,50.8,68.0,50.8,80.0,68.0,77.0,48.7,77.0,48.7,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:04:00,16,0,66.8,34.3,59.9,51.9,77.0,49.4,1,29.809,-0.93,68.0,50.8,68.0,50.8,80.0,68.0,77.0,48.6,77.0,48.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:05:00,16,0,67.3,34.3,60.5,53.7,77.0,49.5,1,29.809,-0.92,68.0,50.8,68.0,50.8,80.0,68.0,77.1,48.6,77.1,48.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:06:00,16,0,67.5,34.3,61.4,55.2,76.9,49.6,1,29.809,-0.91,68.0,50.8,68.0,50.8,80.0,68.0,77.2,48.6,77.2,48.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:07:00,16,0,67.6,34.3,62.3,56.2,76.7,49.6,1,29.809,-0.91,68.0,50.8,68.0,50.8,80.0,68.0,77.4,48.6,77.4,48.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:08:00,16,0,67.6,34.3,63.2,57.1,76.5,49.5,1,29.810,-0.94,68.0,50.8,68.0,50.8,80.0,68.0,77.5,48.6,77.5,48.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:09:00,16,0,67.8,34.3,64.0,57.8,76.5,49.5,1,29.810,1.38,68.0,50.8,68.0,50.8,80.0,68.0,77.7,48.7,77.7,48.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:10:00,16,0,67.8,34.3,64.8,58.5,76.6,49.5,1,29.810,1.60,68.0,50.8,68.0,50.8,80.0,68.0,77.8,48.7,77.8,48.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:11:00,16,0,67.8,34.3,65.6,59.0,76.9,49.5,1,29.810,1.50,68.0,50.8,68.0,50.8,80.0,68.0,78.0,48.7,78.0,48.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:12:00,16,0,67.9,34.3,66.2,59.2,77.2,49.5,1,29.810,1.49,68.0,50.8,68.0,50.8,80.0,68.0,78.1,48.8,78.1,48.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:13:00,16,0,67.9,34.3,66.9,59.2,77.5,49.5,1,29.812,1.53,68.0,50.8,68.0,50.8,80.0,68.0,78.2,48.8,78.2,48.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:14:00,16,0,67.9,34.3,67.5,59.1,77.8,49.6,1,29.811,1.50,68.0,50.8,68.0,50.8,80.0,68.0,78.4,48.8,78.4,48.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:15:00,16,0,68.0,34.3,68.1,59.1,78.0,49.6,1,29.811,1.39,68.0,50.8,68.0,50.8,80.0,68.0,78.5,48.9,78.5,48.9,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:16:00,16,0,68.0,34.3,68.5,59.1,78.3,49.7,1,29.811,1.35,68.0,50.8,68.0,50.8,80.0,68.0,78.6,48.9,78.6,48.9,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:17:00,16,0,68.0,34.3,69.0,59.1,78.5,49.8,1,29.811,1.51,68.0,50.8,68.0,50.8,80.0,68.0,78.7,48.9,78.7,48.9,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
10/07  16:18:00,16,0,68.0,34.3,69.7,59.3,78.8,49.8,1,29.811,1.42,68.0,50.8,68.0,50.8,80.0,68.0,78.8,49.0,78.8,49.0,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4231,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4231,0,0,1,15,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0
