date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  17:49:00,127,1227,68.1,34.4,52.5,48.1,79.9,50.0,645,29.831,4.44,68.0,50.9,68.0,50.9,80.0,68.0,79.7,49.5,79.7,49.5,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  17:50:00,134,0,67.1,34.4,61.5,49.2,79.4,49.8,647,29.831,-0.33,68.0,50.9,68.0,50.9,80.0,68.0,79.5,49.5,79.5,49.5,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  17:51:00,16,0,67.1,34.3,62.8,53.8,79.4,49.7,29,29.831,-0.95,68.0,50.9,68.0,50.9,80.0,68.0,79.4,49.4,79.4,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,-1,1.1,0.8762,0,0,0,0,0,0,0
10/07  17:52:00,16,0,67.8,34.4,63.9,56.5,79.4,49.6,26,29.831,-0.80,68.0,50.9,68.0,50.9,80.0,68.0,79.4,49.4,79.4,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  17:53:00,16,0,67.9,34.4,65.0,57.8,79.2,49.6,1,29.831,-0.86,68.0,50.9,68.0,50.9,80.0,68.0,79.5,49.4,79.5,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  17:54:00,16,0,67.8,34.4,66.0,58.8,78.9,49.5,1,29.832,1.79,68.0,50.9,68.0,50.9,80.0,68.0,79.6,49.4,79.6,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  17:55:00,16,0,67.9,34.4,67.1,59.4,78.8,49.4,1,29.832,2.77,68.0,50.9,68.0,50.9,80.0,68.0,79.6,49.5,79.6,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  17:56:00,16,0,67.9,34.4,67.8,59.5,78.8,49.4,1,29.832,1.85,68.0,50.9,68.0,50.9,80.0,68.0,79.7,49.5,79.7,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  17:57:00,16,0,67.9,34.4,68.6,59.4,79.2,49.3,1,29.832,1.90,68.0,50.9,68.0,50.9,80.0,68.0,79.7,49.5,79.7,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  17:58:00,16,0,68.0,34.4,69.3,59.4,79.7,49.3,1,29.832,1.92,68.0,50.9,68.0,50.9,80.0,68.0,79.8,49.5,79.8,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  17:59:00,16,0,68.0,34.4,69.8,59.4,80.2,49.4,1,29.832,1.87,68.0,50.9,68.0,50.9,80.0,68.0,79.9,49.5,79.9,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:00:00,16,0,68.0,34.4,70.4,59.6,80.5,49.4,1,29.833,1.81,68.0,50.9,68.0,50.9,80.0,68.0,79.9,49.5,79.9,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:01:00,16,0,68.0,34.4,70.9,59.8,80.5,49.5,1,29.833,1.71,68.0,50.9,68.0,50.9,80.0,68.0,80.0,49.5,80.0,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:02:00,16,0,68.0,34.4,71.5,60.0,80.2,49.5,1,29.833,1.52,67.9,50.9,67.9,50.9,80.0,68.0,80.0,49.5,80.0,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:03:00,16,0,68.0,34.4,71.8,60.2,79.8,49.5,1,29.833,1.51,67.9,50.9,67.9,50.9,80.0,68.0,80.1,49.6,80.1,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:04:00,16,0,68.0,34.4,72.1,60.4,79.6,49.6,1,29.833,1.61,67.9,50.9,67.9,50.9,80.0,68.0,80.1,49.6,80.1,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:05:00,16,0,68.0,34.4,72.4,60.7,79.6,49.6,1,29.832,1.53,67.9,50.9,67.9,50.9,80.0,68.0,80.1,49.6,80.1,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:06:00,16,0,67.9,34.4,72.8,61.0,79.8,49.7,1,29.832,1.42,67.8,50.9,67.8,50.9,80.0,68.0,80.2,49.6,80.2,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:07:00,16,0,68.0,34.4,73.1,61.2,80.2,49.7,1,29.833,1.57,67.8,50.9,67.8,50.9,80.0,68.0,80.2,49.6,80.2,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:08:00,16,0,67.9,34.4,73.5,61.4,80.6,49.8,1,29.833,1.65,67.8,50.9,67.8,50.9,80.0,68.0,80.3,49.6,80.3,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:09:00,16,0,67.9,34.4,73.8,61.6,80.9,50.0,1,29.834,1.42,67.7,50.9,67.7,50.9,80.0,68.0,80.3,49.6,80.3,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:10:00,16,0,67.9,34.4,74.0,61.8,80.8,50.0,1,29.834,1.28,67.7,50.9,67.7,50.9,80.0,68.0,80.4,49.7,80.4,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:11:00,16,0,67.9,34.4,74.2,62.0,80.5,50.1,1,29.833,1.23,67.7,50.9,67.7,50.9,80.0,68.0,80.4,49.7,80.4,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:12:00,16,0,67.8,34.3,74.4,62.2,80.1,50.2,1,29.834,1.18,67.6,50.9,67.6,50.9,80.0,68.0,80.4,49.7,80.4,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:13:00,16,0,67.8,34.3,74.7,62.4,80.0,50.2,1,29.834,1.17,67.6,50.8,67.6,50.8,80.0,68.0,80.5,49.7,80.5,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:14:00,16,0,67.8,34.3,74.8,62.6,80.0,50.1,1,29.834,1.16,67.6,50.8,67.6,50.8,80.0,68.0,80.5,49.7,80.5,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:15:00,16,0,67.8,34.3,74.9,62.7,80.2,50.1,1,29.834,1.28,67.6,50.8,67.6,50.8,80.0,68.0,80.5,49.7,80.5,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:16:00,18,1097,67.7,34.3,75.1,62.9,80.6,50.2,1,29.834,1.26,67.5,50.8,67.5,50.8,80.0,68.0,80.6,49.7,80.6,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:17:00,118,1184,68.4,34.4,59.9,58.6,81.0,50.2,612,29.835,4.61,67.5,50.8,67.5,50.8,80.0,68.0,80.6,49.8,80.6,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:18:00,130,1183,68.0,34.3,56.5,50.3,81.3,50.2,646,29.835,4.10,67.5,50.8,67.5,50.8,80.0,68.0,80.6,49.8,80.6,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:19:00,129,1190,67.7,34.3,55.2,49.6,81.3,50.3,649,29.834,2.35,67.4,50.8,67.4,50.8,80.0,68.0,80.4,49.8,80.4,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:20:00,128,1188,67.6,34.3,54.1,49.1,81.0,50.3,642,29.834,1.77,67.4,50.8,67.4,50.8,80.0,68.0,80.3,49.8,80.3,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:21:00,128,1198,67.4,34.3,53.4,48.6,80.6,50.1,644,29.835,-0.85,67.4,50.8,67.4,50.8,80.0,68.0,80.1,49.8,80.1,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:22:00,127,1195,67.4,34.3,53.0,48.2,80.2,50.0,640,29.834,-0.50,67.3,50.8,67.3,50.8,80.0,68.0,80.0,49.8,80.0,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:23:00,127,1205,67.4,34.3,52.6,48.1,80.0,49.9,644,29.834,-0.49,67.3,50.8,67.3,50.8,80.0,68.0,79.8,49.7,79.8,49.7,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:24:00,127,1205,67.4,34.3,52.6,48.1,80.0,49.9,644,29.834,-0.49,67.3,50.8,67.3,50.8,80.0,68.0,79.7,49.6,79.7,49.6,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:25:00,132,0,66.3,34.3,60.9,48.5,79.8,49.6,653,29.835,-0.86,67.2,50.8,67.2,50.8,80.0,68.0,79.5,49.6,79.5,49.6,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:26:00,16,0,66.4,34.3,62.8,54.6,79.7,49.5,27,29.834,-0.92,67.2,50.8,67.2,50.8,80.0,68.0,79.4,49.5,79.4,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:27:00,16,0,67.0,34.3,64.0,56.1,79.5,49.5,1,29.833,-0.91,67.2,50.8,67.2,50.8,80.0,68.0,79.4,49.5,79.4,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:28:00,16,0,67.1,34.3,65.1,57.6,79.3,49.5,1,29.833,-0.72,67.2,50.8,67.2,50.8,80.0,68.0,79.5,49.5,79.5,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:29:00,16,0,67.1,34.3,66.1,58.6,78.9,49.4,1,29.833,1.37,67.1,50.8,67.1,50.8,80.0,68.0,79.5,49.5,79.5,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:30:00,16,0,67.1,34.3,67.1,59.2,78.6,49.3,1,29.832,2.33,67.1,50.8,67.1,50.8,80.0,68.0,79.6,49.5,79.6,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:31:00,16,0,67.1,34.2,67.8,59.2,78.6,49.3,1,29.833,2.18,67.1,50.8,67.1,50.8,80.0,68.0,79.6,49.5,79.6,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:32:00,16,0,67.1,34.2,68.5,59.1,78.6,49.3,1,29.833,1.75,67.0,50.8,67.0,50.8,80.0,68.0,79.7,49.5,79.7,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:33:00,16,0,67.0,34.2,69.1,59.2,78.7,49.3,1,29.832,1.73,67.0,50.8,67.0,50.8,80.0,68.0,79.7,49.6,79.7,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:34:00,16,0,67.0,34.2,69.7,59.3,78.9,49.4,1,29.832,1.62,67.0,50.8,67.0,50.8,80.0,68.0,79.8,49.6,79.8,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:35:00,16,0,67.1,34.2,70.2,59.5,79.1,49.6,1,29.831,1.63,67.0,50.8,67.0,50.8,80.0,68.0,79.8,49.6,79.8,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:36:00,16,0,67.1,34.2,70.7,59.7,79.3,49.8,1,29.831,1.76,66.9,50.8,66.9,50.8,80.0,68.0,79.9,49.6,79.9,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:37:00,16,0,67.0,34.2,71.4,59.9,79.5,49.9,1,29.830,1.66,66.9,50.8,66.9,50.8,80.0,68.0,79.9,49.6,79.9,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:38:00,16,0,66.9,34.2,71.8,60.1,79.7,50.1,1,29.829,1.57,66.9,50.8,66.9,50.8,80.0,68.0,80.0,49.6,80.0,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:39:00,16,0,67.0,34.2,72.2,60.2,79.9,50.2,1,29.829,1.58,66.8,50.8,66.8,50.8,80.0,68.0,80.0,49.6,80.0,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:40:00,16,0,67.0,34.2,72.6,60.4,80.0,50.3,1,29.830,1.51,66.8,50.8,66.8,50.8,80.0,68.0,80.1,49.6,80.1,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:41:00,16,0,67.0,34.2,72.9,60.7,80.1,50.4,1,29.829,1.41,66.8,50.8,66.8,50.8,80.0,68.0,80.1,49.7,80.1,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  18:42:00,16,0,67.0,34.2,73.3,60.9,80.3,50.5,1,29.828,1.43,66.7,50.8,66.7,50.8,80.0,68.0,80.1,49.7,80.1,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,-1,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:43:00,16,0,67.0,34.2,73.6,61.1,80.4,50.5,1,29.828,1.44,66.7,50.8,66.7,50.8,80.0,68.0,80.2,49.7,80.2,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:44:00,16,0,66.9,34.2,73.9,61.3,80.4,50.5,1,29.828,1.32,66.7,50.8,66.7,50.8,80.0,68.0,80.2,49.7,80.2,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:45:00,16,0,66.8,34.2,74.1,61.6,80.5,50.5,1,29.828,1.30,66.7,50.8,66.7,50.8,80.0,68.0,80.3,49.7,80.3,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:46:00,16,0,66.9,34.2,74.3,61.7,80.5,50.5,1,29.828,1.15,66.6,50.8,66.6,50.8,80.0,68.0,80.3,49.7,80.3,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:47:00,16,0,66.9,34.2,74.6,62.0,80.5,50.5,1,29.828,1.12,66.6,50.8,66.6,50.8,80.0,68.0,80.3,49.7,80.3,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:48:00,16,0,66.8,34.2,74.8,62.2,80.4,50.5,1,29.827,1.13,66.6,50.8,66.6,50.8,80.0,68.0,80.4,49.7,80.4,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:49:00,16,0,66.8,34.2,75.1,62.3,80.4,50.5,1,29.828,1.06,66.5,50.8,66.5,50.8,80.0,68.0,80.4,49.7,80.4,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:50:00,16,0,66.8,34.2,75.2,62.5,80.4,50.5,1,29.827,1.11,66.5,50.8,66.5,50.8,80.0,68.0,80.5,49.8,80.5,49.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:51:00,16,0,66.8,34.2,75.3,62.6,80.4,50.4,1,29.827,0.99,66.5,50.8,66.5,50.8,80.0,68.0,80.5,49.8,80.5,49.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:52:00,16,0,66.6,34.2,75.4,62.7,80.4,50.4,1,29.827,0.87,66.4,50.8,66.4,50.8,80.0,68.0,80.5,49.8,80.5,49.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:53:00,16,0,66.6,34.2,75.6,62.9,80.5,50.3,1,29.827,0.91,66.4,50.8,66.4,50.8,80.0,68.0,80.6,49.8,80.6,49.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:54:00,78,1171,67.3,34.2,63.2,63.0,80.5,50.2,533,29.827,7.27,66.4,50.8,66.4,50.8,80.0,68.0,80.6,49.8,80.6,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:55:00,129,1167,67.0,34.2,57.0,51.4,80.5,50.2,644,29.827,3.39,66.3,50.8,66.3,50.8,80.0,68.0,80.6,49.8,80.6,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:56:00,129,1165,66.3,34.1,55.5,49.6,80.6,50.1,645,29.827,2.89,66.3,50.8,66.3,50.8,80.0,68.0,80.5,49.9,80.5,49.9,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:57:00,127,1167,66.0,34.1,54.3,48.9,80.8,50.0,644,29.827,2.48,66.3,50.8,66.3,50.8,80.0,68.0,80.3,49.9,80.3,49.9,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:58:00,128,1180,66.4,34.2,53.6,48.4,80.9,49.9,643,29.827,-0.42,66.3,50.8,66.3,50.8,80.0,68.0,80.2,49.9,80.2,49.9,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  18:59:00,128,1180,66.3,34.2,53.1,48.1,80.8,49.8,644,29.827,-0.48,66.2,50.8,66.2,50.8,80.0,68.0,80.0,49.8,80.0,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:00:00,127,1182,66.4,34.1,52.6,48.0,80.6,49.6,649,29.826,-0.71,66.2,50.8,66.2,50.8,80.0,68.0,79.9,49.7,79.9,49.7,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:01:00,127,1182,66.4,34.1,52.6,48.0,80.6,49.6,649,29.826,-0.71,66.2,50.8,66.2,50.8,80.0,68.0,79.7,49.6,79.7,49.6,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:02:00,130,0,65.5,34.1,57.6,47.9,80.2,49.4,652,29.825,-0.38,66.2,50.8,66.2,50.8,80.0,68.0,79.6,49.6,79.6,49.6,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:03:00,17,0,65.3,34.1,62.6,51.9,79.9,49.3,468,29.826,-0.93,66.2,50.8,66.2,50.8,80.0,68.0,79.5,49.5,79.5,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:04:00,16,0,65.5,34.1,63.4,54.7,79.8,49.3,26,29.825,-0.78,66.2,50.7,66.2,50.7,80.0,68.0,79.4,49.4,79.4,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:05:00,16,0,65.9,34.1,64.5,56.9,79.7,49.3,26,29.825,-0.90,66.2,50.7,66.2,50.7,80.0,68.0,79.4,49.4,79.4,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:06:00,16,0,66.0,34.1,65.8,58.3,79.3,49.3,1,29.825,0.85,66.2,50.7,66.2,50.7,80.0,68.0,79.5,49.4,79.5,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:07:00,17,0,66.0,34.1,66.8,58.9,78.9,49.2,1,29.825,2.49,66.2,50.7,66.2,50.7,80.0,68.0,79.5,49.5,79.5,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:08:00,16,0,66.0,34.1,67.6,59.1,78.8,49.2,1,29.824,1.83,66.2,50.7,66.2,50.7,80.0,68.0,79.6,49.5,79.6,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:09:00,16,0,66.1,34.1,68.3,58.9,78.8,49.2,1,29.824,1.98,66.2,50.7,66.2,50.7,80.0,68.0,79.6,49.5,79.6,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:10:00,16,0,66.1,34.1,69.0,58.9,78.9,49.4,1,29.824,1.58,66.2,50.7,66.2,50.7,80.0,68.0,79.7,49.5,79.7,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:11:00,16,0,66.1,34.1,69.5,59.0,79.1,49.6,1,29.824,1.68,66.2,50.7,66.2,50.7,80.0,68.0,79.7,49.5,79.7,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:12:00,16,0,66.2,34.1,70.2,59.3,79.4,49.7,1,29.823,1.60,66.2,50.7,66.2,50.7,80.0,68.0,79.8,49.5,79.8,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:13:00,16,0,66.3,34.1,70.6,59.5,79.6,49.9,1,29.822,1.54,66.2,50.7,66.2,50.7,80.0,68.0,79.8,49.5,79.8,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:14:00,16,0,66.2,34.1,71.1,59.7,79.8,50.1,1,29.823,1.56,66.2,50.7,66.2,50.7,80.0,68.0,79.9,49.5,79.9,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:15:00,16,0,66.3,34.0,71.5,60.0,80.0,50.2,1,29.823,1.41,66.2,50.7,66.2,50.7,80.0,68.0,79.9,49.6,79.9,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:16:00,16,0,66.3,34.1,72.0,60.2,80.2,50.3,1,29.823,1.45,66.2,50.7,66.2,50.7,80.0,68.0,80.0,49.6,80.0,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:17:00,16,0,66.4,34.1,72.5,60.3,80.3,50.4,1,29.823,1.27,66.2,50.7,66.2,50.7,80.0,68.0,80.0,49.6,80.0,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:18:00,16,0,66.3,34.1,72.9,60.5,80.3,50.4,1,29.823,1.29,66.2,50.7,66.2,50.7,80.0,68.0,80.1,49.6,80.1,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
