date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  19:19:00,16,0,66.3,34.1,73.3,60.7,80.4,50.4,1,29.823,1.30,66.2,50.7,66.2,50.7,80.0,68.0,80.1,49.6,80.1,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:20:00,16,0,66.3,34.1,73.6,60.9,80.4,50.5,1,29.822,1.24,66.2,50.7,66.2,50.7,80.0,68.0,80.2,49.6,80.2,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:21:00,16,0,66.5,34.1,73.9,61.1,80.4,50.5,1,29.820,1.13,66.2,50.7,66.2,50.7,80.0,68.0,80.2,49.6,80.2,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:22:00,16,0,66.4,34.0,74.1,61.3,80.3,50.5,1,29.822,1.05,66.2,50.7,66.2,50.7,80.0,68.0,80.3,49.6,80.3,49.6,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:23:00,16,0,66.3,34.1,74.2,61.6,80.3,50.5,1,29.821,0.96,66.2,50.7,66.2,50.7,80.0,68.0,80.3,49.7,80.3,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:24:00,16,0,66.3,34.1,74.4,61.8,80.3,50.5,1,29.821,1.06,66.2,50.7,66.2,50.7,80.0,68.0,80.3,49.7,80.3,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:25:00,16,0,66.3,34.0,74.7,62.0,80.3,50.5,1,29.821,0.93,66.2,50.7,66.2,50.7,80.0,68.0,80.4,49.7,80.4,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:26:00,16,0,66.2,34.1,74.9,62.1,80.2,50.4,1,29.820,0.80,66.2,50.7,66.2,50.7,80.0,68.0,80.4,49.7,80.4,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:27:00,16,0,66.2,34.0,75.1,62.2,80.2,50.3,1,29.820,0.86,66.2,50.7,66.2,50.7,80.0,68.0,80.4,49.7,80.4,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:28:00,16,0,66.3,34.0,75.3,62.3,80.2,50.2,1,29.819,0.74,66.2,50.7,66.2,50.7,80.0,68.0,80.5,49.7,80.5,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:29:00,16,0,66.2,34.0,75.5,62.4,80.1,50.1,1,29.819,0.80,66.2,50.7,66.2,50.7,80.0,68.0,80.5,49.7,80.5,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:30:00,16,0,66.1,34.0,75.6,62.5,80.1,50.0,1,29.818,0.69,66.2,50.7,66.2,50.7,80.0,68.0,80.6,49.7,80.6,49.7,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:31:00,45,1154,66.5,34.0,70.0,62.6,80.1,49.9,488,29.818,5.85,66.2,50.7,66.2,50.7,80.0,68.0,80.6,49.8,80.6,49.8,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:32:00,124,1163,66.7,34.1,58.7,55.5,80.2,49.8,632,29.817,4.62,66.2,50.7,66.2,50.7,80.0,68.0,80.6,49.8,80.6,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:33:00,129,1163,66.3,34.0,56.0,49.4,80.5,49.7,650,29.818,3.72,66.2,50.7,66.2,50.7,80.0,68.0,80.5,49.8,80.5,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:34:00,128,1170,66.2,34.0,54.7,48.8,80.8,49.7,644,29.818,2.33,66.2,50.7,66.2,50.7,80.0,68.0,80.4,49.8,80.4,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:35:00,127,1170,66.3,34.0,53.7,48.3,81.1,49.7,646,29.818,1.30,66.2,50.7,66.2,50.7,80.0,68.0,80.2,49.8,80.2,49.8,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:36:00,127,1179,66.1,34.0,53.2,48.0,81.0,49.6,643,29.818,-0.85,66.2,50.7,66.2,50.7,80.0,68.0,80.1,49.7,80.1,49.7,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:37:00,127,1176,66.1,34.0,52.7,47.9,80.7,49.5,645,29.818,-0.44,66.2,50.7,66.2,50.7,80.0,68.0,79.9,49.6,79.9,49.6,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:38:00,127,1188,66.1,34.0,52.4,47.8,80.4,49.4,647,29.819,-0.65,66.2,50.7,66.2,50.7,80.0,68.0,79.8,49.5,79.8,49.5,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:39:00,127,1188,66.1,34.0,52.4,47.8,80.4,49.4,647,29.819,-0.65,66.2,50.7,66.2,50.7,80.0,68.0,79.6,49.5,79.6,49.5,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:40:00,133,0,65.1,33.9,61.7,48.8,79.9,49.2,650,29.820,-0.73,66.2,50.7,66.2,50.7,80.0,68.0,79.5,49.4,79.5,49.4,1,1,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:41:00,16,0,65.3,33.9,63.4,55.6,79.8,49.2,1,29.819,-0.73,66.2,50.7,66.2,50.7,80.0,68.0,79.4,49.3,79.4,49.3,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:42:00,16,0,66.0,33.9,64.5,56.7,79.7,49.2,1,29.819,-0.69,66.2,50.7,66.2,50.7,80.0,68.0,79.4,49.3,79.4,49.3,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:43:00,16,0,66.1,34.0,65.6,57.9,79.3,49.2,1,29.818,0.90,66.2,50.7,66.2,50.7,80.0,68.0,79.4,49.3,79.4,49.3,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:44:00,16,0,66.1,33.9,66.6,58.6,78.9,49.1,1,29.819,2.62,66.2,50.7,66.2,50.7,80.0,68.0,79.5,49.3,79.5,49.3,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:45:00,16,0,66.1,33.9,67.4,58.7,78.7,49.1,1,29.819,2.05,66.2,50.7,66.2,50.7,80.0,68.0,79.5,49.4,79.5,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:46:00,16,0,66.1,33.9,68.2,58.6,78.6,49.1,1,29.818,1.67,66.2,50.7,66.2,50.7,80.0,68.0,79.6,49.4,79.6,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:47:00,16,0,66.2,33.9,68.9,58.6,78.8,49.2,1,29.819,2.02,66.2,50.7,66.2,50.7,80.0,68.0,79.6,49.4,79.6,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:48:00,16,0,66.2,33.9,69.5,58.8,79.2,49.7,1,29.818,1.71,66.2,50.7,66.2,50.7,80.0,68.0,79.7,49.4,79.7,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:49:00,16,0,66.2,33.9,70.1,58.9,79.5,49.8,1,29.818,1.75,66.2,50.7,66.2,50.7,80.0,68.0,79.7,49.4,79.7,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:50:00,16,0,66.3,33.9,70.6,59.2,79.8,49.8,1,29.818,1.57,66.2,50.7,66.2,50.7,80.0,68.0,79.8,49.4,79.8,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:51:00,16,0,66.3,33.9,71.1,59.4,80.0,50.0,1,29.818,1.61,66.2,50.7,66.2,50.7,80.0,68.0,79.8,49.4,79.8,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:52:00,16,0,66.3,33.9,71.5,59.6,80.2,50.0,1,29.817,1.55,66.2,50.7,66.2,50.7,80.0,68.0,79.9,49.4,79.9,49.4,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:53:00,16,0,66.3,33.9,71.9,59.9,80.2,50.1,1,29.818,1.49,66.2,50.7,66.2,50.7,80.0,68.0,79.9,49.5,79.9,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:54:00,16,0,66.4,33.9,72.4,60.2,80.2,50.2,1,29.817,1.46,66.2,50.7,66.2,50.7,80.0,68.0,80.0,49.5,80.0,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:55:00,16,0,66.4,33.9,72.7,60.4,80.1,50.2,1,29.818,1.38,66.2,50.7,66.2,50.7,80.0,68.0,80.0,49.5,80.0,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:56:00,16,0,66.4,33.9,73.0,60.6,80.0,50.2,1,29.819,1.33,66.2,50.7,66.2,50.7,80.0,68.0,80.1,49.5,80.1,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:57:00,16,0,66.3,33.9,73.3,60.8,80.0,50.3,1,29.819,1.36,66.2,50.7,66.2,50.7,80.0,68.0,80.1,49.5,80.1,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:58:00,16,0,66.4,33.9,73.6,61.0,80.0,50.3,1,29.819,1.20,66.2,50.7,66.2,50.7,80.0,68.0,80.2,49.5,80.2,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  19:59:00,16,0,66.4,33.9,73.9,61.2,80.1,50.4,1,29.818,1.16,66.2,50.7,66.2,50.7,80.0,68.0,80.2,49.5,80.2,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:00:00,16,0,66.3,33.9,74.0,61.4,80.3,50.4,1,29.819,1.06,66.2,50.7,66.2,50.7,80.0,68.0,80.2,49.5,80.2,49.5,1,0,2,-9999,0.0380,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:01:00,16,0,66.3,33.9,74.3,61.6,80.4,50.4,1,29.818,1.08,66.2,50.7,66.2,50.7,78.0,68.0,80.3,49.6,80.3,49.6,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:02:00,18,1003,66.4,33.9,74.5,61.8,80.4,50.4,1,29.817,1.08,66.2,50.7,66.2,50.7,78.0,68.0,80.3,49.6,80.3,49.6,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:03:00,30,1784,67.1,34.0,60.2,61.8,80.4,50.3,812,29.817,10.32,66.2,50.6,66.2,50.6,78.0,68.0,80.3,49.6,80.3,49.6,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:04:00,276,1783,67.1,34.0,56.0,49.6,80.4,50.3,1072,29.818,10.18,66.2,50.6,66.2,50.6,78.0,68.0,80.3,49.6,80.3,49.6,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:05:00,293,1748,65.6,33.8,55.9,48.6,80.6,50.3,1097,29.818,10.81,66.2,50.6,66.2,50.6,78.0,68.0,80.1,49.7,80.1,49.7,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:06:00,289,1759,65.5,33.8,55.2,48.8,80.8,50.1,1092,29.817,10.80,66.2,50.6,66.2,50.6,78.0,68.0,79.8,49.6,79.8,49.6,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:07:00,292,1777,66.7,33.9,55.0,48.8,80.8,50.0,1100,29.817,7.70,66.2,50.5,66.2,50.5,78.0,68.0,79.6,49.6,79.6,49.6,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:08:00,291,1779,66.7,34.0,54.5,48.9,80.6,49.8,1099,29.817,7.09,66.2,50.5,66.2,50.5,78.0,68.0,79.3,49.5,79.3,49.5,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:09:00,289,1773,66.2,33.9,54.3,48.8,80.1,49.6,1102,29.817,6.62,66.2,50.5,66.2,50.5,78.0,68.0,79.0,49.4,79.0,49.4,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:10:00,289,1782,66.2,33.9,53.7,48.6,79.4,49.3,1091,29.816,6.99,66.2,50.5,66.2,50.5,78.0,68.0,78.8,49.4,78.8,49.4,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:11:00,290,1794,66.5,33.9,53.6,48.3,78.9,49.1,1103,29.816,6.60,66.2,50.4,66.2,50.4,78.0,68.0,78.6,49.3,78.6,49.3,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:12:00,292,1784,66.1,33.9,53.3,48.1,78.5,49.0,1102,29.816,7.00,66.2,50.4,66.2,50.4,78.0,68.0,78.3,49.3,78.3,49.3,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:13:00,290,1792,65.6,33.8,53.2,48.0,78.3,48.9,1100,29.817,6.54,66.2,50.4,66.2,50.4,78.0,68.0,78.1,49.2,78.1,49.2,1,2,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:14:00,126,1187,66.1,33.9,53.5,47.8,78.2,48.8,647,29.816,4.95,66.2,50.3,66.2,50.3,78.0,68.0,77.9,49.1,77.9,49.1,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:15:00,126,1187,66.1,33.9,53.5,47.8,78.2,48.8,647,29.816,4.95,66.2,50.3,66.2,50.3,78.0,68.0,77.7,49.0,77.7,49.0,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:16:00,130,0,65.2,33.8,56.7,47.0,77.8,48.5,647,29.817,-0.94,66.2,50.3,66.2,50.3,78.0,68.0,77.6,49.0,77.6,49.0,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:17:00,17,0,65.1,33.8,61.3,50.9,77.6,48.5,60,29.817,-0.92,66.2,50.3,66.2,50.3,78.0,68.0,77.5,48.9,77.5,48.9,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,-1,1.1,0.8762,1,1200,0,0,0,1,1
10/07  20:18:00,16,0,65.8,33.8,61.9,53.4,77.5,48.6,1,29.817,-0.91,66.2,50.2,66.2,50.2,78.0,68.0,77.6,48.8,77.6,48.8,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.5,0,1.4,0.8762,1,1200,0,0,0,0,0
10/07  20:19:00,16,0,66.1,33.8,62.9,55.4,77.4,48.8,1,29.817,-0.86,66.2,50.2,66.2,50.2,78.0,68.0,77.7,48.8,77.7,48.8,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.4,0,1.2,0.8762,1,1200,0,0,0,0,0
10/07  20:20:00,16,0,66.1,33.8,63.9,56.5,77.2,49.0,27,29.817,-0.86,66.2,50.2,66.2,50.2,78.0,68.0,77.8,48.9,77.8,48.9,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:21:00,16,0,66.2,33.8,64.8,57.2,77.0,49.0,1,29.818,-0.86,66.2,50.2,66.2,50.2,78.0,68.0,77.9,48.9,77.9,48.9,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:22:00,16,0,66.1,33.8,65.6,57.6,77.0,49.1,27,29.817,-0.86,66.2,50.1,66.2,50.1,78.0,68.0,77.9,48.9,77.9,48.9,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:23:00,16,0,66.3,33.8,66.5,57.5,77.2,49.2,1,29.818,-0.85,66.2,50.1,66.2,50.1,78.0,68.0,78.0,48.9,78.0,48.9,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:24:00,16,0,66.3,33.8,67.2,57.5,77.5,49.4,1,29.817,-0.86,66.2,50.1,66.2,50.1,78.0,68.0,78.1,48.9,78.1,48.9,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:25:00,16,0,66.4,33.8,67.9,57.6,77.8,49.5,1,29.818,-0.86,66.2,50.1,66.2,50.1,78.0,68.0,78.2,48.9,78.2,48.9,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:26:00,16,0,66.4,33.8,68.5,57.8,78.2,49.7,1,29.817,-0.48,66.2,50.0,66.2,50.0,78.0,68.0,78.3,48.9,78.3,48.9,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:27:00,16,0,66.3,33.8,69.0,57.9,78.5,49.9,1,29.817,2.20,66.2,50.0,66.2,50.0,78.0,68.0,78.4,48.9,78.4,48.9,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:28:00,16,0,66.5,33.8,69.5,58.1,78.7,50.0,1,29.817,3.21,66.2,50.0,66.2,50.0,78.0,68.0,78.4,49.0,78.4,49.0,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:29:00,16,0,66.3,33.8,70.0,58.3,78.8,50.1,1,29.817,2.00,66.2,50.0,66.2,50.0,78.0,68.0,78.5,49.0,78.5,49.0,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:30:00,16,0,66.3,33.8,70.5,58.6,78.8,50.2,1,29.817,1.86,66.2,49.9,66.2,49.9,78.0,68.0,78.6,49.0,78.6,49.0,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:31:00,34,1179,66.3,33.8,70.8,58.9,78.8,50.3,1,29.818,2.61,66.2,49.9,66.2,49.9,78.0,68.0,78.7,49.0,78.7,49.0,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:32:00,113,1189,67.2,33.9,57.5,56.2,78.7,50.3,605,29.818,3.73,66.2,49.9,66.2,49.9,78.0,68.0,78.7,49.0,78.7,49.0,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,-1,1.1,0.8762,1,1200,0,0,0,1,1
10/07  20:33:00,129,1178,66.7,33.8,54.3,48.1,78.7,50.4,643,29.818,1.27,66.2,49.8,66.2,49.8,78.0,68.0,78.7,49.1,78.7,49.1,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:34:00,129,1171,65.4,33.7,53.4,47.4,79.0,50.4,648,29.818,-0.97,66.2,49.8,66.2,49.8,78.0,68.0,78.6,49.1,78.6,49.1,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:35:00,128,1181,66.4,33.8,52.6,47.2,79.2,50.4,645,29.818,-0.42,66.2,49.8,66.2,49.8,78.0,68.0,78.5,49.0,78.5,49.0,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:36:00,127,1198,66.5,33.8,52.2,47.0,79.2,50.3,649,29.818,5.69,66.2,49.8,66.2,49.8,78.0,68.0,78.4,48.9,78.4,48.9,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:37:00,128,1187,66.3,33.8,51.8,46.9,78.9,50.1,646,29.818,5.04,66.2,49.7,66.2,49.7,78.0,68.0,78.3,48.8,78.3,48.8,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:38:00,128,1197,66.3,33.8,51.4,46.8,78.5,50.0,648,29.817,7.09,66.2,49.7,66.2,49.7,78.0,68.0,78.1,48.7,78.1,48.7,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:39:00,127,1200,66.3,33.8,51.3,46.6,78.1,49.8,647,29.818,4.65,66.2,49.7,66.2,49.7,78.0,68.0,78.0,48.6,78.0,48.6,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:40:00,128,1196,66.2,33.8,50.7,46.6,77.8,49.5,648,29.819,4.14,66.2,49.7,66.2,49.7,78.0,68.0,77.9,48.5,77.9,48.5,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:41:00,128,1196,66.2,33.8,50.7,46.6,77.8,49.5,648,29.819,4.14,66.2,49.6,66.2,49.6,78.0,68.0,77.8,48.5,77.8,48.5,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:42:00,129,0,65.4,33.8,55.5,46.2,77.4,49.1,647,29.819,-0.96,66.2,49.6,66.2,49.6,78.0,68.0,77.7,48.3,77.7,48.3,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:43:00,16,0,65.3,33.7,61.0,51.2,77.5,48.8,31,29.819,-0.85,66.2,49.6,66.2,49.6,78.0,68.0,77.6,48.2,77.6,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:44:00,16,0,65.9,33.8,61.7,54.4,77.6,48.7,1,29.819,-0.93,66.2,49.6,66.2,49.6,78.0,68.0,77.6,48.2,77.6,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:45:00,16,0,66.4,33.8,62.7,55.3,77.6,48.6,1,29.819,-0.86,66.2,49.5,66.2,49.5,78.0,68.0,77.7,48.2,77.7,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:46:00,16,0,66.2,33.8,63.6,56.4,77.3,48.6,1,29.819,-0.86,66.2,49.5,66.2,49.5,78.0,68.0,77.8,48.2,77.8,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:47:00,16,0,66.1,33.8,64.6,57.2,77.0,48.4,1,29.819,-0.86,66.2,49.5,66.2,49.5,78.0,68.0,77.9,48.2,77.9,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:48:00,16,0,66.2,33.7,65.3,57.7,76.9,48.3,1,29.820,-0.95,66.2,49.4,66.2,49.4,78.0,68.0,78.0,48.2,78.0,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
