date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  20:49:00,16,0,66.2,33.7,66.2,57.9,77.0,48.2,1,29.820,-0.81,66.2,49.4,66.2,49.4,78.0,68.0,78.0,48.3,78.0,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:50:00,16,0,66.1,33.7,66.8,57.8,77.4,48.2,1,29.820,3.38,66.2,49.4,66.2,49.4,78.0,68.0,78.1,48.3,78.1,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:51:00,16,0,66.2,33.7,67.5,57.8,77.9,48.2,1,29.820,2.01,66.2,49.4,66.2,49.4,78.0,68.0,78.2,48.3,78.2,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:52:00,16,0,66.2,33.7,68.2,57.8,78.6,48.2,1,29.820,2.04,66.2,49.3,66.2,49.3,78.0,68.0,78.3,48.3,78.3,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:53:00,16,0,66.3,33.7,68.7,57.9,78.8,48.3,1,29.820,1.78,66.2,49.3,66.2,49.3,78.0,68.0,78.4,48.3,78.4,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:54:00,16,0,66.1,33.7,69.3,58.1,78.9,48.2,1,29.819,1.83,66.2,49.3,66.2,49.3,78.0,68.0,78.4,48.3,78.4,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:55:00,16,0,66.2,33.7,69.7,58.3,78.9,48.2,1,29.820,1.63,66.2,49.3,66.2,49.3,78.0,68.0,78.5,48.3,78.5,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:56:00,16,0,66.2,33.7,70.1,58.5,78.7,48.3,1,29.820,1.65,66.2,49.2,66.2,49.2,78.0,68.0,78.6,48.3,78.6,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:57:00,16,0,66.3,33.7,70.4,58.8,78.5,48.4,1,29.821,1.52,66.2,49.2,66.2,49.2,78.0,68.0,78.6,48.3,78.6,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:58:00,92,1189,67.0,33.8,59.1,59.1,78.4,49.1,559,29.821,9.60,66.2,49.2,66.2,49.2,78.0,68.0,78.7,48.4,78.7,48.4,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  20:59:00,130,1177,66.7,33.8,54.6,48.9,78.6,49.2,646,29.821,2.97,66.2,49.1,66.2,49.1,78.0,68.0,78.7,48.4,78.7,48.4,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  21:00:00,130,1176,66.1,33.7,53.6,47.5,79.1,49.4,650,29.822,-0.53,66.2,49.1,66.2,49.1,78.0,68.0,78.6,48.4,78.6,48.4,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,1,24.8750,1.5750,1.1,0,1.1,0.8762,1,1200,0,0,0,0,0
10/07  21:01:00,129,1180,66.1,33.7,52.9,47.1,79.6,49.6,646,29.822,-0.69,66.2,49.1,66.2,49.1,90.0,55.0,78.5,48.4,78.5,48.4,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:02:00,129,1180,66.1,33.7,52.9,47.1,79.6,49.6,646,29.822,-0.69,66.1,49.1,66.1,49.1,90.0,55.0,78.4,48.4,78.4,48.4,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:03:00,132,0,65.5,33.7,58.4,47.0,79.3,49.9,647,29.823,-0.62,66.1,49.1,66.1,49.1,90.0,55.0,78.2,48.3,78.2,48.3,1,1,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:04:00,17,0,65.5,33.7,62.3,52.0,78.6,49.9,1,29.823,-0.40,66.1,49.1,66.1,49.1,90.0,55.0,78.1,48.2,78.1,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:05:00,16,0,66.1,33.7,63.5,55.0,78.0,49.9,1,29.824,-0.98,66.1,49.1,66.1,49.1,90.0,55.0,78.1,48.2,78.1,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:06:00,16,0,66.4,33.7,64.6,56.7,77.7,49.8,1,29.824,-0.69,66.0,49.1,66.0,49.1,90.0,55.0,78.2,48.2,78.2,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:07:00,16,0,66.3,33.7,65.5,57.7,77.4,49.7,1,29.824,1.21,66.0,49.1,66.0,49.1,90.0,55.0,78.3,48.2,78.3,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:08:00,16,0,66.2,33.7,66.4,58.3,77.3,49.5,1,29.825,2.80,66.0,49.1,66.0,49.1,90.0,55.0,78.3,48.2,78.3,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:09:00,16,0,66.1,33.7,67.2,58.4,77.4,49.4,1,29.825,2.08,65.9,49.1,65.9,49.1,90.0,55.0,78.4,48.2,78.4,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:10:00,16,0,66.1,33.7,67.9,58.3,77.8,49.2,1,29.824,1.87,65.9,49.1,65.9,49.1,90.0,55.0,78.5,48.2,78.5,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:11:00,16,0,66.0,33.7,68.6,58.3,78.3,49.2,1,29.824,2.03,65.9,49.1,65.9,49.1,90.0,55.0,78.5,48.2,78.5,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:12:00,16,0,65.9,33.7,69.2,58.4,78.8,49.0,1,29.825,1.95,65.8,49.1,65.8,49.1,90.0,55.0,78.6,48.2,78.6,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:13:00,16,0,65.9,33.7,69.7,58.6,79.0,48.9,1,29.825,1.70,65.8,49.1,65.8,49.1,90.0,55.0,78.6,48.2,78.6,48.2,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:14:00,16,0,65.8,33.7,70.1,58.8,78.9,48.8,1,29.825,1.72,65.8,49.1,65.8,49.1,90.0,55.0,78.7,48.3,78.7,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:15:00,16,0,65.8,33.7,70.5,59.1,78.7,48.7,1,29.826,1.65,65.8,49.1,65.8,49.1,90.0,55.0,78.8,48.3,78.8,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:16:00,16,0,65.7,33.6,70.9,59.3,78.4,48.6,1,29.826,1.62,65.7,49.1,65.7,49.1,90.0,55.0,78.8,48.3,78.8,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:17:00,16,0,65.7,33.6,71.1,59.6,78.2,48.5,1,29.826,1.57,65.7,49.1,65.7,49.1,90.0,55.0,78.9,48.3,78.9,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:18:00,16,0,65.6,33.6,71.5,59.8,78.3,48.4,1,29.827,1.61,65.7,49.1,65.7,49.1,90.0,55.0,78.9,48.3,78.9,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:19:00,16,0,65.5,33.6,71.8,59.8,78.6,48.3,1,29.827,1.56,65.6,49.1,65.6,49.1,90.0,55.0,79.0,48.3,79.0,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:20:00,16,0,65.5,33.6,72.1,59.8,79.0,48.3,1,29.827,1.52,65.6,49.1,65.6,49.1,90.0,55.0,79.0,48.3,79.0,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:21:00,16,0,65.5,33.6,72.4,59.8,79.3,48.3,1,29.828,1.50,65.6,49.1,65.6,49.1,90.0,55.0,79.0,48.3,79.0,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:22:00,16,0,65.5,33.6,72.8,60.3,79.5,48.3,1,29.828,1.39,65.5,49.1,65.5,49.1,90.0,55.0,79.1,48.3,79.1,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:23:00,16,0,65.4,33.6,73.0,60.6,79.5,48.3,1,29.827,1.20,65.5,49.1,65.5,49.1,90.0,55.0,79.1,48.3,79.1,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:24:00,16,0,65.4,33.6,73.3,60.7,79.3,48.3,1,29.827,1.16,65.5,49.1,65.5,49.1,90.0,55.0,79.2,48.3,79.2,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:25:00,16,0,65.4,33.6,73.6,60.9,78.9,48.3,1,29.827,1.13,65.4,49.1,65.4,49.1,90.0,55.0,79.2,48.3,79.2,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:26:00,16,0,65.4,33.6,73.8,61.0,78.7,48.3,1,29.827,1.16,65.4,49.1,65.4,49.1,90.0,55.0,79.3,48.3,79.3,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:27:00,16,0,65.4,33.6,74.0,61.2,78.8,48.4,1,29.826,1.23,65.4,49.1,65.4,49.1,90.0,55.0,79.3,48.3,79.3,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:28:00,16,0,65.4,33.6,74.3,61.3,79.1,48.5,1,29.826,1.19,65.4,49.1,65.4,49.1,90.0,55.0,79.3,48.3,79.3,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:29:00,16,0,65.4,33.5,74.6,61.4,79.5,48.6,1,29.827,1.18,65.3,49.1,65.3,49.1,90.0,55.0,79.4,48.3,79.4,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:30:00,16,0,65.4,33.5,74.8,61.5,79.9,48.6,1,29.827,1.08,65.3,49.1,65.3,49.1,90.0,55.0,79.4,48.3,79.4,48.3,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:31:00,16,0,65.4,33.5,75.0,61.6,80.1,48.8,1,29.827,1.06,65.3,49.1,65.3,49.1,90.0,55.0,79.4,48.4,79.4,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:32:00,16,0,65.4,33.5,75.2,61.7,80.1,48.9,1,29.828,1.07,65.2,49.1,65.2,49.1,90.0,55.0,79.5,48.4,79.5,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:33:00,16,0,65.4,33.5,75.2,61.8,80.0,49.0,1,29.827,1.01,65.2,49.1,65.2,49.1,90.0,55.0,79.5,48.4,79.5,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:34:00,16,0,65.2,33.5,75.3,61.9,79.8,49.1,1,29.828,0.85,65.2,49.1,65.2,49.1,90.0,55.0,79.5,48.4,79.5,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:35:00,16,0,65.3,33.5,75.4,62.0,79.7,49.2,1,29.828,0.86,65.2,49.1,65.2,49.1,90.0,55.0,79.6,48.4,79.6,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:36:00,16,0,65.3,33.5,75.5,62.0,79.6,49.2,1,29.828,0.80,65.1,49.1,65.1,49.1,90.0,55.0,79.6,48.4,79.6,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:37:00,16,0,65.2,33.5,75.6,62.1,79.5,49.2,1,29.828,0.88,65.1,49.1,65.1,49.1,90.0,55.0,79.6,48.4,79.6,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:38:00,16,0,65.2,33.5,75.7,62.1,79.5,49.2,1,29.828,0.73,65.1,49.1,65.1,49.1,90.0,55.0,79.7,48.4,79.7,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:39:00,16,0,65.2,33.5,75.8,62.1,79.5,49.2,1,29.829,0.69,65.0,49.1,65.0,49.1,90.0,55.0,79.7,48.4,79.7,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:40:00,16,0,65.1,33.5,75.9,62.2,79.6,49.2,1,29.829,0.61,65.0,49.1,65.0,49.1,90.0,55.0,79.7,48.4,79.7,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:41:00,16,0,65.0,33.5,76.1,62.2,79.7,49.2,1,29.829,0.52,65.0,49.1,65.0,49.1,90.0,55.0,79.8,48.4,79.8,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:42:00,16,0,65.0,33.5,76.2,62.2,79.7,49.1,1,29.829,0.37,64.9,49.1,64.9,49.1,90.0,55.0,79.8,48.4,79.8,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:43:00,16,0,65.0,33.5,76.3,62.3,79.7,49.0,1,29.830,0.31,64.9,49.1,64.9,49.1,90.0,55.0,79.8,48.4,79.8,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:44:00,16,0,64.9,33.5,76.4,62.3,79.7,49.0,1,29.831,0.15,64.9,49.1,64.9,49.1,90.0,55.0,79.8,48.4,79.8,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:45:00,16,0,64.9,33.4,76.5,62.3,79.7,48.9,1,29.831,0.17,64.9,49.1,64.9,49.1,90.0,55.0,79.9,48.4,79.9,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:46:00,16,0,64.8,33.5,76.5,62.3,79.7,48.8,1,29.831,-0.01,64.8,49.1,64.8,49.1,90.0,55.0,79.9,48.4,79.9,48.4,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:47:00,16,0,64.7,33.4,76.7,62.3,79.7,48.7,1,29.832,-0.19,64.8,49.1,64.8,49.1,90.0,55.0,79.9,48.5,79.9,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:48:00,16,0,64.7,33.4,76.7,62.3,79.7,48.7,1,29.832,-0.24,64.8,49.1,64.8,49.1,90.0,55.0,79.9,48.5,79.9,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:49:00,16,0,64.6,33.4,76.8,62.3,79.7,48.7,1,29.832,-0.28,64.7,49.1,64.7,49.1,90.0,55.0,80.0,48.5,80.0,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:50:00,16,0,64.7,33.4,77.0,62.3,79.8,48.7,1,29.834,-0.35,64.7,49.1,64.7,49.1,90.0,55.0,80.0,48.5,80.0,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:51:00,16,0,64.6,33.4,77.3,62.3,79.8,48.6,1,29.834,-0.47,64.7,49.1,64.7,49.1,90.0,55.0,80.0,48.5,80.0,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:52:00,16,0,64.6,33.4,77.4,62.3,79.9,48.5,1,29.834,-0.56,64.6,49.1,64.6,49.1,90.0,55.0,80.0,48.5,80.0,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:53:00,16,0,64.5,33.4,77.4,62.3,79.9,48.4,1,29.835,-0.62,64.6,49.1,64.6,49.1,90.0,55.0,80.0,48.5,80.0,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:54:00,16,0,64.6,33.4,77.4,62.4,79.9,48.4,1,29.835,-0.51,64.6,49.1,64.6,49.1,90.0,55.0,80.1,48.5,80.1,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:55:00,16,0,64.5,33.4,77.4,62.4,80.0,48.4,1,29.835,-0.68,64.5,49.1,64.5,49.1,90.0,55.0,80.1,48.5,80.1,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:56:00,16,0,64.6,33.4,77.4,62.4,80.1,48.3,1,29.836,-0.53,64.5,49.1,64.5,49.1,90.0,55.0,80.1,48.5,80.1,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:57:00,16,0,64.4,33.4,77.6,62.4,80.2,48.4,1,29.836,-0.73,64.5,49.1,64.5,49.1,90.0,55.0,80.1,48.5,80.1,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:58:00,16,0,64.4,33.3,77.7,62.4,80.2,48.4,1,29.836,-0.85,64.5,49.1,64.5,49.1,90.0,55.0,80.1,48.5,80.1,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  21:59:00,16,0,64.5,33.3,77.7,62.4,80.2,48.4,1,29.835,-0.69,64.4,49.0,64.4,49.0,90.0,55.0,80.2,48.5,80.2,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:00:00,16,0,64.4,33.3,77.8,62.3,80.2,48.5,1,29.835,-0.79,64.4,49.0,64.4,49.0,90.0,55.0,80.2,48.5,80.2,48.5,1,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:01:00,16,0,64.4,33.3,77.8,62.3,80.2,48.5,1,29.835,-0.97,64.4,48.9,64.4,48.9,90.0,55.0,80.2,48.5,80.2,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:02:00,16,0,64.4,33.3,77.8,62.3,80.2,48.6,1,29.835,-0.85,64.4,48.8,64.4,48.8,90.0,55.0,80.2,48.5,80.2,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:03:00,16,0,64.4,33.3,77.9,62.3,80.3,48.6,1,29.835,-0.85,64.4,48.7,64.4,48.7,90.0,55.0,80.2,48.5,80.2,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:04:00,16,0,64.4,33.3,78.0,62.2,80.4,48.7,1,29.836,-0.92,64.4,48.6,64.4,48.6,90.0,55.0,80.2,48.5,80.2,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:05:00,16,0,64.4,33.3,78.1,62.2,80.4,48.8,1,29.835,-0.90,64.4,48.5,64.4,48.5,90.0,55.0,80.3,48.5,80.3,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:06:00,16,0,64.4,33.3,78.2,62.3,80.4,48.8,1,29.836,-0.98,64.4,48.4,64.4,48.4,90.0,55.0,80.3,48.5,80.3,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:07:00,16,0,64.5,33.3,78.2,62.3,80.4,48.9,1,29.836,-0.96,64.4,48.3,64.4,48.3,90.0,55.0,80.3,48.5,80.3,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:08:00,16,0,64.5,33.3,78.2,62.3,80.4,49.0,1,29.836,-0.82,64.4,48.1,64.4,48.1,90.0,55.0,80.3,48.5,80.3,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:09:00,16,0,64.4,33.3,78.3,62.3,80.4,49.0,1,29.836,-0.62,64.4,48.0,64.4,48.0,90.0,55.0,80.3,48.5,80.3,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:10:00,16,0,64.5,33.3,78.4,62.3,80.4,49.1,1,29.836,-0.63,64.4,47.9,64.4,47.9,90.0,55.0,80.3,48.5,80.3,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:11:00,16,0,64.5,33.3,78.4,62.2,80.4,49.1,1,29.836,-0.62,64.4,47.8,64.4,47.8,90.0,55.0,80.3,48.5,80.3,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:12:00,16,0,64.4,33.3,78.5,62.3,80.3,49.2,1,29.836,-0.57,64.4,47.7,64.4,47.7,90.0,55.0,80.4,48.5,80.4,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:13:00,16,0,64.4,33.3,78.5,62.3,80.3,49.2,1,29.836,-0.68,64.4,47.6,64.4,47.6,90.0,55.0,80.4,48.5,80.4,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:14:00,16,0,64.5,33.3,78.5,62.3,80.3,49.2,1,29.836,-0.17,64.4,47.4,64.4,47.4,90.0,55.0,80.4,48.5,80.4,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:15:00,16,0,64.4,33.3,78.5,62.3,80.3,49.2,1,29.837,-0.19,64.4,47.3,64.4,47.3,90.0,55.0,80.4,48.5,80.4,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:16:00,16,0,64.4,33.3,78.6,62.3,80.5,49.3,1,29.836,0.10,64.4,47.2,64.4,47.2,90.0,55.0,80.4,48.5,80.4,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:17:00,16,0,64.4,33.3,78.6,62.3,80.5,49.3,1,29.835,0.23,64.4,47.1,64.4,47.1,90.0,55.0,80.4,48.5,80.4,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:18:00,16,0,64.4,33.3,78.6,62.3,80.6,49.2,1,29.836,-0.38,64.4,47.0,64.4,47.0,90.0,55.0,80.4,48.5,80.4,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:19:00,16,0,64.4,33.3,78.7,62.3,80.5,49.2,1,29.835,-0.99,64.4,46.9,64.4,46.9,90.0,55.0,80.4,48.5,80.4,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
