date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
10/07  22:20:00,16,0,64.3,33.3,78.8,62.3,80.4,49.2,1,29.835,-0.66,64.4,46.7,64.4,46.7,90.0,55.0,80.5,48.5,80.5,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:21:00,16,0,64.4,33.3,78.7,62.3,80.3,49.1,1,29.834,-0.39,64.4,46.6,64.4,46.6,90.0,55.0,80.5,48.5,80.5,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:22:00,16,0,64.4,33.3,78.7,62.3,80.2,49.0,1,29.834,0.28,64.4,46.5,64.4,46.5,90.0,55.0,80.5,48.5,80.5,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:23:00,16,0,64.3,33.3,78.8,62.2,80.2,49.0,1,29.835,1.05,64.4,46.4,64.4,46.4,90.0,55.0,80.5,48.5,80.5,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:24:00,16,0,64.3,33.3,78.9,62.2,80.3,48.9,1,29.834,0.51,64.4,46.2,64.4,46.2,90.0,55.0,80.5,48.5,80.5,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:25:00,16,0,64.3,33.3,78.9,62.2,80.4,48.8,1,29.834,0.56,64.4,46.1,64.4,46.1,90.0,55.0,80.5,48.5,80.5,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:26:00,16,0,64.3,33.3,79.0,62.2,80.5,48.8,1,29.835,0.49,64.4,46.0,64.4,46.0,90.0,55.0,80.5,48.5,80.5,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:27:00,16,0,64.3,33.3,79.0,62.2,80.6,48.7,1,29.835,0.48,64.4,45.9,64.4,45.9,90.0,55.0,80.5,48.5,80.5,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:28:00,16,0,64.3,33.2,79.0,62.2,80.6,48.7,1,29.835,0.47,64.4,45.8,64.4,45.8,90.0,55.0,80.5,48.5,80.5,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:29:00,16,0,64.3,33.3,79.0,62.2,80.5,48.6,1,29.835,0.36,64.4,45.6,64.4,45.6,90.0,55.0,80.5,48.5,80.5,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:30:00,16,0,64.4,33.2,79.1,62.2,80.4,48.6,1,29.835,0.45,64.4,45.5,64.4,45.5,90.0,55.0,80.6,48.5,80.6,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:31:00,16,0,64.3,33.2,79.1,62.2,80.3,48.5,1,29.836,0.50,64.4,45.4,64.4,45.4,90.0,55.0,80.6,48.5,80.6,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:32:00,16,0,64.3,33.2,79.0,62.2,80.3,48.5,1,29.836,0.56,64.4,45.3,64.4,45.3,90.0,55.0,80.6,48.5,80.6,48.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:33:00,16,0,64.4,33.2,79.1,62.2,80.4,48.5,1,29.835,0.51,64.4,45.1,64.4,45.1,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:34:00,16,0,64.4,33.2,79.1,62.2,80.5,48.5,1,29.835,0.57,64.4,45.0,64.4,45.0,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:35:00,16,0,64.5,33.2,79.1,62.1,80.6,48.4,1,29.835,0.60,64.4,44.9,64.4,44.9,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:36:00,16,0,64.4,33.2,79.1,62.1,80.6,48.5,1,29.834,0.57,64.4,44.7,64.4,44.7,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:37:00,16,0,64.4,33.2,79.2,62.1,80.6,48.5,1,29.834,0.54,64.4,44.6,64.4,44.6,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:38:00,16,0,64.5,33.2,79.3,62.1,80.7,48.5,1,29.834,0.66,64.4,44.5,64.4,44.5,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:39:00,16,0,64.4,33.2,79.3,62.0,80.8,48.6,1,29.833,0.63,64.4,44.4,64.4,44.4,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:40:00,16,0,64.3,33.2,79.3,62.1,80.8,48.7,1,29.834,0.59,64.4,44.2,64.4,44.2,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:41:00,16,0,64.4,33.2,79.3,62.1,80.8,48.7,1,29.833,0.69,64.4,44.1,64.4,44.1,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:42:00,16,0,64.5,33.2,79.3,62.1,80.8,48.8,1,29.833,0.78,64.4,44.0,64.4,44.0,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:43:00,16,0,64.5,33.2,79.3,62.1,80.7,48.8,1,29.833,0.68,64.4,43.8,64.4,43.8,90.0,55.0,80.6,48.4,80.6,48.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:44:00,16,0,64.4,33.2,79.3,62.1,80.6,48.9,1,29.833,0.69,64.4,43.7,64.4,43.7,90.0,55.0,80.6,48.3,80.6,48.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:45:00,16,0,64.5,33.2,79.4,62.1,80.5,49.0,1,29.834,0.74,64.4,43.6,64.4,43.6,90.0,55.0,80.7,48.3,80.7,48.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:46:00,16,0,64.4,33.2,79.4,62.1,80.6,49.0,1,29.833,0.61,64.4,43.4,64.4,43.4,90.0,55.0,80.7,48.3,80.7,48.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:47:00,16,0,64.5,33.2,79.4,62.1,80.6,49.1,1,29.833,0.74,64.4,43.3,64.4,43.3,90.0,55.0,80.7,48.3,80.7,48.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:48:00,16,0,64.5,33.2,79.4,62.2,80.8,49.1,1,29.834,0.73,64.4,43.2,64.4,43.2,90.0,55.0,80.7,48.3,80.7,48.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:49:00,16,0,64.4,33.2,79.5,62.1,80.9,49.2,1,29.833,0.81,64.4,43.0,64.4,43.0,90.0,55.0,80.7,48.3,80.7,48.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:50:00,16,0,64.4,33.2,79.5,62.1,81.0,49.2,1,29.832,0.77,64.4,42.9,64.4,42.9,90.0,55.0,80.7,48.3,80.7,48.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:51:00,16,0,64.5,33.2,79.6,62.1,81.0,49.3,1,29.833,0.74,64.4,42.7,64.4,42.7,90.0,55.0,80.7,48.3,80.7,48.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:52:00,16,0,64.3,33.2,79.6,62.1,80.8,49.3,1,29.832,0.65,64.4,42.6,64.4,42.6,90.0,55.0,80.7,48.2,80.7,48.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:53:00,16,0,64.4,33.2,79.7,62.1,80.6,49.3,1,29.832,0.59,64.4,42.5,64.4,42.5,90.0,55.0,80.7,48.2,80.7,48.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:54:00,16,0,64.5,33.2,79.7,62.1,80.4,49.3,1,29.832,0.72,64.4,42.3,64.4,42.3,90.0,55.0,80.7,48.2,80.7,48.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:55:00,16,0,64.4,33.2,79.7,62.2,80.4,49.3,1,29.832,0.68,64.4,42.2,64.4,42.2,90.0,55.0,80.7,48.2,80.7,48.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:56:00,16,0,64.4,33.2,79.6,62.2,80.5,49.3,1,29.832,0.91,64.4,42.0,64.4,42.0,90.0,55.0,80.7,48.2,80.7,48.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:57:00,16,0,64.3,33.2,79.6,62.2,80.7,49.3,1,29.831,0.72,64.4,41.9,64.4,41.9,90.0,55.0,80.7,48.2,80.7,48.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:58:00,16,0,64.4,33.2,79.6,62.2,80.9,49.3,1,29.831,0.85,64.4,41.8,64.4,41.8,90.0,55.0,80.7,48.2,80.7,48.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  22:59:00,16,0,64.4,33.2,79.6,62.2,81.0,49.2,1,29.831,0.84,64.4,41.6,64.4,41.6,90.0,55.0,80.7,48.1,80.7,48.1,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:00:00,16,0,64.4,33.2,79.6,62.1,80.9,49.2,1,29.830,0.82,64.4,41.5,64.4,41.5,90.0,55.0,80.7,48.1,80.7,48.1,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:01:00,16,0,64.4,33.2,79.5,62.1,80.7,49.1,1,29.830,0.75,64.3,41.4,64.3,41.4,90.0,55.0,80.7,48.1,80.7,48.1,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:02:00,16,0,64.4,33.2,79.4,62.1,80.5,49.0,1,29.829,0.93,64.3,41.4,64.3,41.4,90.0,55.0,80.7,48.1,80.7,48.1,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:03:00,16,44,64.3,33.2,79.4,62.0,80.3,48.9,1,29.829,0.74,64.2,41.3,64.2,41.3,90.0,55.0,80.7,48.1,80.7,48.1,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:04:00,16,44,64.3,33.2,79.5,62.0,80.4,48.8,1,29.829,0.78,64.2,41.3,64.2,41.3,90.0,55.0,80.8,48.0,80.8,48.0,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:05:00,16,44,64.3,33.2,79.6,62.0,80.5,48.8,1,29.829,0.75,64.1,41.2,64.1,41.2,90.0,55.0,80.8,48.0,80.8,48.0,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:06:00,16,44,64.2,33.2,79.6,62.0,80.6,48.7,1,29.828,0.70,64.0,41.2,64.0,41.2,90.0,55.0,80.8,48.0,80.8,48.0,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:07:00,16,44,64.0,33.2,79.6,62.0,80.8,48.7,1,29.829,0.52,64.0,41.1,64.0,41.1,90.0,55.0,80.8,48.0,80.8,48.0,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:08:00,16,44,64.0,33.2,79.7,62.0,80.8,48.7,1,29.829,0.54,63.9,41.0,63.9,41.0,90.0,55.0,80.8,48.0,80.8,48.0,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:09:00,16,44,64.0,33.2,79.7,62.0,80.8,48.6,1,29.829,0.49,63.9,41.0,63.9,41.0,90.0,55.0,80.8,47.9,80.8,47.9,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:10:00,16,44,63.5,33.2,79.7,62.0,80.9,48.6,1,29.829,0.27,63.8,40.9,63.8,40.9,90.0,55.0,80.8,47.9,80.8,47.9,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:11:00,16,44,63.9,33.2,79.7,62.0,80.9,48.6,1,29.829,0.74,63.7,40.9,63.7,40.9,90.0,55.0,80.8,47.9,80.8,47.9,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:12:00,16,44,63.9,33.2,79.7,62.0,80.9,48.6,1,29.828,0.58,63.7,40.8,63.7,40.8,90.0,55.0,80.8,47.9,80.8,47.9,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:13:00,17,44,63.1,33.1,79.7,62.0,80.8,48.6,1,29.828,0.43,63.6,40.8,63.6,40.8,90.0,55.0,80.8,47.9,80.8,47.9,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:14:00,16,44,63.5,33.1,79.7,61.9,80.8,48.6,1,29.828,0.56,63.6,40.7,63.6,40.7,90.0,55.0,80.8,47.9,80.8,47.9,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:15:00,16,44,64.0,33.2,79.7,61.9,80.7,48.6,1,29.828,1.00,63.5,40.7,63.5,40.7,90.0,55.0,80.9,47.8,80.9,47.8,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:16:00,16,44,63.7,33.2,79.9,61.9,80.7,48.6,1,29.828,0.56,63.4,40.6,63.4,40.6,90.0,55.0,80.9,47.8,80.9,47.8,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:17:00,16,44,62.6,33.1,80.0,61.8,80.8,48.6,1,29.828,0.49,63.4,40.6,63.4,40.6,90.0,55.0,80.9,47.8,80.9,47.8,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:18:00,16,44,63.6,33.1,79.9,61.8,80.8,48.5,1,29.828,1.01,63.3,40.5,63.3,40.5,90.0,55.0,80.9,47.8,80.9,47.8,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:19:00,17,44,63.8,33.2,79.9,61.8,80.8,48.5,1,29.829,1.05,63.3,40.4,63.3,40.4,90.0,55.0,80.9,47.8,80.9,47.8,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:20:00,16,44,62.4,33.1,79.8,61.9,80.8,48.6,1,29.828,-0.32,63.2,40.4,63.2,40.4,90.0,55.0,80.9,47.7,80.9,47.7,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:21:00,16,44,62.9,33.0,79.8,61.8,80.8,48.6,1,29.828,0.73,63.1,40.3,63.1,40.3,90.0,55.0,80.9,47.7,80.9,47.7,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:22:00,16,44,63.6,33.1,79.8,61.8,80.9,48.6,1,29.828,1.04,63.1,40.3,63.1,40.3,90.0,55.0,80.9,47.7,80.9,47.7,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:23:00,16,44,63.4,33.1,79.8,61.7,80.9,48.7,1,29.829,1.06,63.0,40.2,63.0,40.2,90.0,55.0,80.9,47.7,80.9,47.7,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:24:00,16,44,62.9,33.1,79.7,61.7,80.9,48.7,1,29.828,0.25,63.0,40.2,63.0,40.2,90.0,55.0,80.9,47.7,80.9,47.7,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:25:00,16,45,63.1,33.0,79.7,61.7,80.9,48.7,1,29.828,0.58,62.9,40.1,62.9,40.1,90.0,55.0,80.9,47.6,80.9,47.6,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:26:00,16,45,63.2,33.1,79.8,61.6,81.0,48.8,1,29.827,0.72,62.8,40.1,62.8,40.1,90.0,55.0,80.9,47.6,80.9,47.6,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:27:00,16,44,61.9,33.0,79.8,61.6,81.1,48.8,1,29.827,0.55,62.8,40.0,62.8,40.0,90.0,55.0,80.9,47.6,80.9,47.6,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:28:00,16,44,62.7,33.0,79.8,61.6,81.1,48.9,1,29.827,0.94,62.7,40.0,62.7,40.0,90.0,55.0,80.9,47.6,80.9,47.6,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:29:00,16,44,63.3,33.1,79.8,61.5,81.1,48.9,1,29.827,1.04,62.7,39.9,62.7,39.9,90.0,55.0,81.0,47.6,81.0,47.6,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:30:00,16,44,63.2,33.1,79.8,61.5,81.1,49.0,1,29.827,1.05,62.6,39.8,62.6,39.8,90.0,55.0,81.0,47.5,81.0,47.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:31:00,16,44,62.8,33.1,79.8,61.5,81.0,49.0,1,29.827,0.55,62.5,39.8,62.5,39.8,90.0,55.0,81.0,47.5,81.0,47.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:32:00,16,44,62.2,33.0,79.8,61.5,81.0,49.0,1,29.827,1.02,62.5,39.7,62.5,39.7,90.0,55.0,81.0,47.5,81.0,47.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:33:00,16,44,63.0,33.0,79.8,61.5,80.9,49.1,1,29.827,0.82,62.4,39.7,62.4,39.7,90.0,55.0,81.0,47.5,81.0,47.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:34:00,16,44,62.9,33.1,79.8,61.5,81.0,49.1,1,29.827,0.87,62.4,39.6,62.4,39.6,90.0,55.0,81.0,47.5,81.0,47.5,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:35:00,16,44,61.4,32.9,79.8,61.5,81.0,49.0,1,29.827,0.68,62.3,39.6,62.3,39.6,90.0,55.0,81.0,47.4,81.0,47.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:36:00,17,44,62.1,32.9,79.9,61.4,81.1,49.0,1,29.827,-0.66,62.2,39.5,62.2,39.5,90.0,55.0,81.0,47.4,81.0,47.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:37:00,16,44,62.8,33.0,79.8,61.4,81.1,49.1,1,29.825,-0.80,62.2,39.5,62.2,39.5,90.0,55.0,81.0,47.4,81.0,47.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:38:00,16,44,61.9,33.0,79.8,61.4,81.1,49.1,1,29.827,-0.98,62.1,39.4,62.1,39.4,90.0,55.0,81.0,47.4,81.0,47.4,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:39:00,16,44,61.4,32.9,79.8,61.4,81.0,49.0,1,29.826,-0.72,62.1,39.4,62.1,39.4,90.0,55.0,81.0,47.3,81.0,47.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:40:00,16,44,62.5,33.0,79.8,61.3,80.9,49.0,1,29.826,-0.78,62.0,39.3,62.0,39.3,90.0,55.0,81.0,47.3,81.0,47.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:41:00,16,44,62.6,33.0,79.8,61.3,80.8,49.0,1,29.826,-0.92,61.9,39.2,61.9,39.2,90.0,55.0,81.0,47.3,81.0,47.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:42:00,16,44,62.1,33.0,79.8,61.3,80.8,48.9,1,29.827,-0.86,61.9,39.2,61.9,39.2,90.0,55.0,81.0,47.3,81.0,47.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:43:00,17,44,61.2,32.9,79.9,61.2,80.9,48.8,1,29.827,-0.68,61.8,39.1,61.8,39.1,90.0,55.0,81.0,47.3,81.0,47.3,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:44:00,16,44,62.3,33.0,79.9,61.2,80.9,48.8,1,29.827,-0.67,61.8,39.1,61.8,39.1,90.0,55.0,81.0,47.2,81.0,47.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:45:00,17,44,62.0,33.0,80.0,61.2,80.9,48.7,1,29.827,-0.67,61.7,39.0,61.7,39.0,90.0,55.0,81.0,47.2,81.0,47.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:46:00,16,44,61.2,32.9,79.8,61.2,80.9,48.6,1,29.827,-0.61,61.6,39.0,61.6,39.0,90.0,55.0,81.0,47.2,81.0,47.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:47:00,16,44,62.0,32.9,79.9,61.2,80.8,48.5,1,29.827,-0.69,61.6,38.9,61.6,38.9,90.0,55.0,81.0,47.2,81.0,47.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:48:00,16,44,62.0,33.0,79.9,61.1,80.8,48.5,1,29.826,-0.91,61.5,38.9,61.5,38.9,90.0,55.0,81.0,47.2,81.0,47.2,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:49:00,16,44,61.1,32.8,79.9,61.1,80.7,48.4,1,29.827,-0.86,61.5,38.8,61.5,38.8,90.0,55.0,81.0,47.1,81.0,47.1,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:50:00,16,44,60.8,32.8,79.9,61.1,80.7,48.3,1,29.828,-0.72,61.4,38.8,61.4,38.8,90.0,55.0,81.0,47.1,81.0,47.1,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:51:00,16,44,61.9,32.9,79.9,61.0,80.6,48.3,1,29.827,-0.11,61.3,38.7,61.3,38.7,90.0,55.0,81.0,47.1,81.0,47.1,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:52:00,16,44,61.9,32.9,79.9,61.0,80.6,48.3,1,29.828,0.20,61.3,38.7,61.3,38.7,90.0,55.0,81.0,47.1,81.0,47.1,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:53:00,16,44,60.6,32.8,79.9,60.9,80.5,48.2,1,29.829,0.17,61.2,38.6,61.2,38.6,90.0,55.0,81.0,47.0,81.0,47.0,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:54:00,16,44,61.3,32.8,79.8,60.9,80.5,48.2,1,29.828,0.16,61.2,38.5,61.2,38.5,90.0,55.0,81.0,47.0,81.0,47.0,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:55:00,16,44,61.7,32.9,79.8,60.8,80.5,48.2,1,29.828,0.26,61.1,38.5,61.1,38.5,90.0,55.0,81.0,47.0,81.0,47.0,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:56:00,16,44,60.5,32.8,79.7,60.8,80.5,48.2,1,29.828,0.27,61.0,38.4,61.0,38.4,90.0,55.0,81.0,47.0,81.0,47.0,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:57:00,16,44,60.6,32.8,79.7,60.8,80.4,48.1,1,29.829,0.17,61.0,38.4,61.0,38.4,90.0,55.0,81.0,47.0,81.0,47.0,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:58:00,16,44,61.5,32.8,79.6,60.7,80.4,48.1,1,29.830,0.18,60.9,38.3,60.9,38.3,90.0,55.0,81.1,46.9,81.1,46.9,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  23:59:00,16,44,60.4,32.8,79.7,60.6,80.4,48.1,1,29.830,0.23,60.9,38.3,60.9,38.3,90.0,55.0,81.1,46.9,81.1,46.9,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
10/07  24:00:00,16,44,60.4,32.7,79.6,60.5,80.4,48.2,1,29.831,-0.26,60.8,38.2,60.8,38.2,90.0,55.0,81.1,46.9,81.1,46.9,0,0,2,-9999,0.0257,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,1,-2,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5031,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5762,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,1.1,0,1.1,0.8762,0,0,0,0,0,0,0
