date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  08:38:00,83.21,83.06,83.06,67,0.0171,0.0171,14.54,22.99,0,12.35,0.00,47.64,54.77,42.18,4030.57,1,1205.04,23.45,42.58,42.18,2286.27,85.29,0.00,84.19,33.50,88.78,0,51,0.00,43.03,56.06,823.86,65.86,43.02,79.98,20.17,507,500,164,1.787,1.801,75.15,80.51,54.00,56.50,55.04,53,68,91,7.13,51.77,8.00,8.41,1,406.52,6,4,4,5,5,0,5,451,460,56.66,56.80,6,6,3.76,0,75.21,75.16,75.16,78.00,55,0.0102,0.0102,239,233,56.76,57.23,4,4,5.06,0,78.15,78.09,78.09,78.00,45,0.0092,0.0092,257,240,848,1.987,2.001,77.73,78.15,52.35,54.95,55.04,45,48,92,4.29,49.49,4,4,1,522.69,7,0,0,10,9,0,2,203,200,55.13,56.23,4,4,4.39,0,74.95,74.94,74.94,78.00,47,0.0087,0.0087,576,575,55.00,55.17,0,6,5.03,0,78.25,78.25,78.25,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:39:00,83.35,83.14,83.14,67,0.0171,0.0171,14.53,6.26,0,11.92,0.00,47.63,54.82,42.18,4496.59,1,1210.98,23.48,42.56,42.18,2284.74,85.12,0.00,84.15,33.34,88.66,0,51,0.00,43.01,56.03,816.82,66.23,43.34,79.98,20.20,506,500,169,1.803,1.801,75.17,80.53,54.09,56.55,55.04,52,67,91,7.20,51.86,8.00,8.41,1,401.73,6,4,4,5,5,0,5,451,460,56.69,56.85,6,6,4.60,0,75.23,75.19,75.19,78.00,54,0.0102,0.0102,239,234,56.85,57.26,4,4,5.34,0,78.18,78.09,78.09,78.00,45,0.0092,0.0092,233,240,855,1.995,2.001,77.70,78.16,52.40,54.98,55.04,45,48,92,4.40,49.55,4,4,1,524.04,7,0,0,10,9,0,2,204,200,55.16,56.23,4,4,4.81,0,74.93,74.95,74.95,78.00,47,0.0087,0.0087,579,575,55.07,55.20,0,6,3.92,0,78.24,78.25,78.25,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:40:00,83.38,83.22,83.22,67,0.0171,0.0171,14.54,24.45,0,9.29,0.00,47.79,54.87,42.18,3890.20,1,1191.47,23.52,42.70,42.18,2289.76,85.05,0.00,84.13,34.05,88.60,0,51,0.00,42.76,56.01,829.09,65.71,43.20,79.98,20.33,506,500,182,1.774,1.801,75.21,80.44,54.22,56.64,55.04,52,67,92,7.16,51.92,8.00,8.41,1,407.26,6,4,4,5,5,0,5,460,460,56.78,56.92,6,6,4.81,0,75.23,75.22,75.22,78.00,55,0.0103,0.0103,239,233,56.92,57.30,4,4,5.32,0,78.23,78.09,78.09,78.00,45,0.0092,0.0092,273,240,848,1.988,2.001,77.74,78.17,52.47,55.03,55.04,45,48,92,4.50,49.58,4,4,1,525.94,7,0,0,10,9,0,2,203,200,55.21,56.24,4,4,4.83,0,74.92,74.95,74.95,78.00,47,0.0087,0.0087,577,575,55.10,55.25,0,6,3.86,0,78.25,78.25,78.25,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:41:00,83.47,83.30,83.30,67,0.0171,0.0171,14.54,23.63,0,13.93,0.00,47.75,54.94,42.18,4584.47,1,1209.65,23.46,42.64,42.18,2284.77,84.93,0.00,84.10,23.85,88.47,0,51,0.00,43.12,55.99,814.99,66.32,43.29,79.98,20.18,505,500,180,1.788,1.801,75.25,80.38,54.25,56.69,55.04,52,66,92,7.11,51.80,8.00,8.41,1,406.89,6,4,4,5,5,0,5,463,460,56.79,56.96,6,6,4.22,0,75.24,75.25,75.25,78.00,55,0.0103,0.0103,240,230,56.94,57.34,4,4,5.38,0,78.25,78.08,78.08,78.00,45,0.0092,0.0092,239,240,841,2.022,2.001,77.75,78.18,52.43,55.04,55.04,45,48,92,4.33,49.44,4,4,1,514.61,7,0,0,10,9,0,2,203,200,55.17,56.25,4,4,4.87,0,74.92,74.95,74.95,78.00,47,0.0087,0.0087,566,575,55.05,55.25,0,5,5.07,0,78.28,78.24,78.24,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.7,0,2.2,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.6,0,2.2,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,1.6,0,2.2,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,1.5,0,2.2,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.6,0,2.2,0.4993,0,0,0,0,0,0,0
07/08  08:42:00,83.60,83.38,83.38,67,0.0171,0.0171,14.54,15.77,0,9.14,0.00,47.79,54.99,42.18,4208.90,1,1187.53,23.44,42.55,42.18,2288.95,85.21,0.00,84.06,33.39,88.79,0,51,0.00,42.73,56.08,813.51,66.43,43.15,79.98,20.18,501,500,175,1.816,1.801,75.26,80.38,54.29,56.74,55.04,52,67,92,7.28,51.97,8.00,8.41,1,405.62,6,4,4,5,5,0,5,460,460,56.87,57.01,6,6,4.69,0,75.26,75.28,75.28,78.00,55,0.0103,0.0103,226,227,56.97,57.38,4,4,5.35,0,78.24,78.07,78.07,78.00,45,0.0092,0.0092,257,240,845,2.024,2.001,77.72,78.21,52.43,55.04,55.04,45,49,92,4.54,49.60,4,4,1,519.05,7,0,0,10,9,0,2,204,200,55.19,56.25,4,4,4.83,0,74.91,74.95,74.95,78.00,47,0.0087,0.0087,567,575,55.14,55.26,0,5,3.95,0,78.29,78.24,78.24,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,-1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.6,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.1,0,1.6,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,1.2,0,1.6,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,1.0,0,1.6,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,-1,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.2,0,1.6,0.4993,0,0,0,0,0,0,0
07/08  08:43:00,83.67,83.46,83.46,68,0.0171,0.0171,14.54,6.26,0,10.14,0.00,47.77,55.05,42.18,4446.13,1,1217.30,23.43,42.78,42.18,2290.09,85.05,0.00,84.03,34.01,88.56,0,50,0.00,43.14,56.11,828.54,65.93,43.22,79.98,20.20,500,500,178,1.794,1.801,75.28,80.53,54.21,56.73,55.04,52,67,91,7.17,51.81,8.00,8.41,1,408.45,6,4,4,5,5,0,5,462,460,56.82,57.01,6,6,3.23,0,75.29,75.30,75.30,78.00,54,0.0103,0.0103,226,225,56.97,57.40,4,4,4.77,0,78.24,78.06,78.06,78.00,45,0.0092,0.0092,281,240,836,1.991,2.001,77.74,78.22,52.37,55.03,55.04,45,48,91,4.41,49.40,4,4,1,513.12,7,0,0,10,9,0,2,203,200,55.14,56.25,4,4,3.96,0,74.90,74.95,74.95,78.00,47,0.0087,0.0087,566,576,54.99,55.24,0,5,5.02,0,78.30,78.24,78.24,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.3,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.3,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,1.0,1,1.3,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.7,0,1.3,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.9,0,1.3,0.4993,0,0,0,0,0,0,0
07/08  08:44:00,83.77,83.54,83.54,67,0.0171,0.0171,14.54,0.00,0,14.63,0.00,47.77,55.10,42.18,4529.41,1,1215.20,23.46,42.44,42.18,2286.51,85.12,0.00,84.01,34.27,88.81,0,50,0.00,43.00,56.06,815.34,66.20,43.16,79.98,20.25,495,500,179,1.810,1.801,75.35,80.60,54.29,56.76,55.04,52,67,91,7.06,52.02,8.00,8.41,1,404.22,6,3,4,5,5,0,5,464,460,56.89,57.03,6,6,5.03,0,75.30,75.32,75.32,78.00,55,0.0103,0.0103,227,225,56.96,57.42,4,4,4.22,0,78.16,78.06,78.06,78.00,45,0.0092,0.0092,269,240,850,1.976,2.001,77.77,78.22,52.42,55.03,55.04,45,48,91,4.46,49.66,4,4,1,521.13,7,0,0,10,9,0,2,203,200,55.21,56.25,4,4,4.68,0,74.91,74.95,74.95,78.00,47,0.0087,0.0087,575,577,55.10,55.25,0,6,3.05,0,78.26,78.24,78.24,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,-1,1.2,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.2,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.2,0.4993,0,0,0,0,0,0,0
07/08  08:45:00,83.81,83.62,83.62,66,0.0172,0.0172,14.54,0.00,0,7.97,0.00,47.80,55.16,42.18,4209.11,1,1219.29,23.48,42.78,42.18,2288.38,84.61,0.00,83.97,34.24,88.28,0,50,0.00,43.15,55.99,823.94,65.68,43.26,79.98,20.19,503,500,177,1.784,1.801,75.37,80.64,54.24,56.76,55.04,53,67,91,7.09,51.88,8.00,8.41,1,405.75,6,3,4,5,5,0,5,463,460,56.83,57.04,6,6,4.83,0,75.33,75.34,75.34,78.00,54,0.0103,0.0103,225,228,56.99,57.43,4,4,5.35,0,78.10,78.07,78.07,78.00,45,0.0093,0.0093,267,240,843,1.972,2.001,77.72,78.23,52.48,55.06,55.04,45,48,92,4.46,49.56,4,4,1,520.54,7,0,0,10,9,0,2,204,200,55.21,56.27,4,4,4.84,0,74.92,74.94,74.94,78.00,47,0.0087,0.0087,579,578,55.10,55.28,0,6,3.71,0,78.24,78.24,78.24,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:46:00,83.82,83.71,83.71,66,0.0172,0.0172,14.54,21.66,0,0.00,0.00,47.76,55.21,41.85,4861.36,1,1222.99,23.47,42.44,41.85,2284.49,85.20,0.00,83.95,20.29,88.76,0,49,0.00,42.56,56.02,806.97,66.14,43.10,79.98,20.17,494,500,180,1.808,1.801,75.36,80.67,54.21,56.76,55.04,52,67,91,7.13,51.96,8.00,8.41,1,406.68,6,4,4,5,5,0,5,462,460,56.91,57.04,6,6,3.42,0,75.35,75.36,75.36,78.00,54,0.0103,0.0103,226,231,57.02,57.44,4,4,4.52,0,78.04,78.07,78.07,78.00,45,0.0093,0.0093,267,240,841,2.006,2.001,77.74,78.24,52.49,55.08,55.04,45,49,92,4.37,49.65,4,4,1,517.14,7,0,0,10,9,0,2,194,200,55.24,56.29,4,4,3.58,0,74.95,74.94,74.94,78.00,47,0.0087,0.0087,579,578,55.13,55.30,0,6,5.01,0,78.21,78.24,78.24,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4193,0,0,0,0,-2,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:47:00,83.96,83.79,83.79,68,0.0172,0.0172,14.54,7.95,0,15.42,0.00,47.76,55.26,41.85,4848.32,1,1219.45,23.48,42.30,41.85,2285.95,85.39,0.00,83.92,34.22,89.18,0,50,0.00,42.73,56.09,818.78,66.35,42.69,79.98,20.16,497,500,170,1.816,1.801,75.37,80.74,54.13,56.74,55.04,52,68,91,7.12,51.74,8.00,8.41,1,405.72,6,4,4,5,5,0,5,449,460,56.84,57.02,6,6,3.47,0,75.39,75.37,75.37,77.00,54,0.0103,0.0103,228,234,56.98,57.43,4,4,4.81,0,78.01,78.08,78.08,78.00,45,0.0093,0.0093,259,240,842,2.018,2.001,77.76,78.27,52.44,55.08,55.04,45,48,91,4.36,49.36,4,4,1,520.35,7,0,0,10,9,0,2,195,200,55.20,56.32,4,4,4.02,0,74.98,74.94,74.94,78.00,47,0.0087,0.0087,581,579,55.10,55.29,0,6,5.02,0,78.21,78.24,78.24,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:48:00,84.05,83.87,83.87,66,0.0172,0.0172,14.54,30.80,0,11.86,0.00,47.55,55.31,41.85,4833.88,1,1207.82,23.39,42.11,41.85,2283.68,85.44,0.00,83.88,33.63,89.36,0,50,0.00,42.46,56.02,823.14,66.42,42.77,79.98,20.11,485,500,174,1.801,1.801,75.42,80.88,53.97,56.67,55.04,52,67,91,7.13,51.67,8.00,8.41,1,402.67,6,4,4,5,5,0,5,452,460,56.75,56.97,6,6,5.09,0,75.44,75.39,75.39,77.00,54,0.0103,0.0103,226,238,56.84,57.38,4,4,3.70,0,78.00,78.09,78.09,78.00,45,0.0093,0.0093,246,240,844,2.035,2.001,77.78,78.28,52.31,55.02,55.04,45,48,91,4.34,49.32,4,4,1,518.00,7,0,0,10,9,0,2,193,200,55.17,56.30,4,4,2.57,0,74.98,74.95,74.95,78.00,46,0.0087,0.0087,578,579,55.00,55.22,0,6,4.79,0,78.19,78.24,78.24,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:49:00,84.13,83.95,83.95,66,0.0172,0.0172,14.54,27.79,0,0.00,0.00,47.47,55.38,41.85,4030.04,1,1211.68,23.38,42.33,41.85,2287.13,84.77,0.00,83.86,33.63,88.52,0,50,0.00,42.40,56.00,789.90,66.22,42.66,79.98,20.03,501,500,179,1.762,1.801,75.47,80.91,53.85,56.59,55.04,52,66,90,7.14,51.50,8.00,8.41,1,405.28,6,4,4,5,5,0,5,458,460,56.66,56.90,6,6,4.98,0,75.45,75.41,75.41,77.00,53,0.0103,0.0103,230,241,56.81,57.32,4,4,5.05,0,78.01,78.10,78.10,78.00,45,0.0093,0.0093,220,240,844,2.003,2.001,77.78,78.29,52.21,54.96,55.04,45,48,91,4.48,49.16,4,4,1,521.89,7,0,0,10,9,0,2,193,200,55.12,56.28,4,4,4.72,0,74.98,74.95,74.95,78.00,46,0.0087,0.0087,579,580,54.92,55.15,0,6,2.92,0,78.19,78.23,78.23,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,-1,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:50:00,84.22,84.03,84.03,66,0.0172,0.0172,14.53,14.44,0,13.16,0.00,47.34,55.43,41.85,4842.33,1,1206.66,23.43,42.14,41.85,2288.11,84.56,0.00,83.83,34.30,88.29,0,50,0.00,42.58,56.01,809.65,66.18,42.77,79.98,20.33,491,500,196,1.793,1.801,75.45,80.84,53.92,56.57,55.04,51,65,91,7.20,51.54,8.00,8.41,1,412.00,6,4,4,5,5,0,5,460,460,56.69,56.87,6,6,5.03,0,75.43,75.44,75.44,77.00,54,0.0103,0.0103,250,245,56.84,57.28,4,4,3.81,0,78.00,78.11,78.11,78.00,45,0.0093,0.0093,234,240,850,2.004,2.001,77.78,78.31,52.17,54.90,55.04,45,48,91,4.22,49.16,4,4,1,522.65,7,0,0,10,9,0,2,198,200,55.09,56.23,4,4,4.10,0,74.98,74.96,74.96,78.00,46,0.0087,0.0087,578,580,54.93,55.10,0,6,3.34,0,78.19,78.23,78.23,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,1,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:51:00,84.31,84.11,84.11,66,0.0172,0.0172,14.53,8.23,0,9.82,0.00,47.49,55.48,41.85,4386.69,1,1215.31,23.47,42.19,41.85,2289.08,84.67,0.00,83.80,34.12,88.32,0,51,0.00,42.49,56.01,824.63,66.37,42.51,79.98,20.25,502,500,197,1.786,1.801,75.49,80.74,54.09,56.61,55.04,52,65,91,7.12,51.66,8.00,8.41,1,419.75,6,4,4,5,5,0,5,465,460,56.72,56.92,6,6,4.17,0,75.45,75.45,75.45,77.00,54,0.0103,0.0103,249,248,56.90,57.30,4,4,5.33,0,78.04,78.12,78.12,78.00,45,0.0093,0.0093,218,240,845,2.035,2.001,77.77,78.32,52.25,54.90,55.04,45,48,91,4.44,49.27,4,4,1,521.83,7,0,0,10,9,0,2,198,200,55.14,56.22,4,4,4.80,0,74.98,74.97,74.97,78.00,46,0.0087,0.0087,580,580,54.98,55.12,0,6,5.04,0,78.20,78.23,78.23,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:52:00,84.37,84.19,84.19,66,0.0173,0.0173,14.54,13.94,0,10.91,0.00,47.35,55.53,41.85,4493.91,1,1203.90,23.47,42.22,41.85,2286.28,84.68,0.00,83.77,34.40,88.19,0,50,0.00,42.76,55.98,826.65,65.89,42.99,79.98,20.42,491,500,200,1.803,1.801,75.53,80.72,54.11,56.64,55.04,52,66,91,7.06,51.64,8.00,8.41,1,414.93,6,4,4,5,5,0,5,461,460,56.76,56.94,6,6,5.04,0,75.48,75.47,75.47,77.00,54,0.0102,0.0102,249,247,56.93,57.30,4,4,3.61,0,78.12,78.11,78.11,78.00,45,0.0093,0.0093,246,240,846,1.993,2.001,77.76,78.33,52.21,54.88,55.04,45,48,91,4.33,49.21,4,4,1,518.73,7,0,0,10,9,0,2,200,200,55.06,56.20,4,4,2.51,0,74.99,74.97,74.97,78.00,46,0.0087,0.0087,578,580,54.94,55.10,0,6,4.73,0,78.20,78.23,78.23,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:53:00,84.47,84.27,84.27,65,0.0173,0.0173,14.53,29.07,0,0.00,0.00,47.45,55.59,41.85,4173.94,1,1218.95,23.43,42.17,41.85,2286.32,85.10,0.00,83.74,33.64,88.62,0,50,0.00,42.31,55.97,815.76,65.86,42.77,79.98,20.47,497,500,196,1.818,1.801,75.56,80.73,54.28,56.72,55.04,52,65,91,7.10,51.85,8.00,8.41,1,416.85,6,4,4,5,5,0,5,463,460,56.88,57.00,6,6,4.60,0,75.49,75.49,75.49,77.00,54,0.0102,0.0102,249,244,56.98,57.35,4,4,5.35,0,78.17,78.10,78.10,78.00,45,0.0093,0.0093,264,240,843,2.001,2.001,77.79,78.35,52.36,54.93,55.04,45,49,91,4.29,49.51,4,4,1,522.99,7,0,0,10,9,0,2,199,200,55.17,56.21,4,4,4.84,0,74.99,74.98,74.98,78.00,47,0.0087,0.0087,576,581,55.04,55.16,0,6,4.68,0,78.21,78.23,78.23,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,1,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
