date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  09:42:00,87.67,87.75,87.75,60,0.0174,0.0174,14.53,26.51,0,13.28,0.00,47.18,58.01,40.95,4763.65,1,1215.31,23.49,41.67,40.95,2288.45,85.12,0.00,82.49,34.35,88.81,0,52,0.00,41.44,55.67,822.19,66.07,42.11,79.98,20.83,502,500,296,1.792,1.801,76.39,80.22,55.34,57.78,55.04,51,59,92,7.15,51.83,8.00,8.41,1,460.77,6,5,5,5,5,0,5,460,460,57.79,58.01,6,6,4.77,0,75.94,75.95,75.95,78.00,54,0.0104,0.0104,334,333,57.93,58.21,4,4,4.09,0,78.28,78.24,78.24,78.00,46,0.0097,0.0097,262,240,809,2.009,2.001,78.07,79.35,52.44,55.07,55.04,45,49,92,4.65,48.92,4,5,1,522.80,7,1,1,10,9,0,2,205,200,55.21,56.28,4,4,3.05,0,76.06,76.01,76.01,78.00,47,0.0090,0.0090,587,588,55.07,55.29,0,6,4.94,0,78.13,78.14,78.14,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.3,0,1.4,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.1,1,1.4,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.3,0,1.4,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.2,0,1.4,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.4,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.0,0,1.4,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.3,0,1.4,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.1,1,1.4,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:43:00,87.72,87.82,87.82,60,0.0174,0.0174,14.53,24.59,0,0.00,0.00,47.07,58.06,40.95,5699.95,1,1217.49,23.43,41.22,40.95,2288.44,85.35,0.00,82.47,34.32,89.53,0,50,0.00,41.74,55.67,820.14,65.42,42.07,79.98,20.90,508,500,297,1.795,1.801,76.45,80.19,55.32,57.77,55.04,51,60,91,7.14,51.85,8.00,8.41,1,462.86,6,5,5,5,5,0,5,462,460,57.87,58.00,6,6,4.13,0,75.97,75.99,75.99,78.00,54,0.0105,0.0105,334,327,58.00,58.20,4,4,5.38,0,78.29,78.23,78.23,78.00,46,0.0097,0.0097,241,240,805,2.011,2.001,78.07,79.36,52.43,55.08,55.04,45,49,92,4.66,49.00,4,5,1,524.26,7,1,1,10,9,0,2,204,200,55.22,56.28,4,4,4.79,0,76.08,76.04,76.04,78.00,46,0.0090,0.0090,589,588,55.20,55.29,0,6,5.03,0,78.11,78.14,78.14,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,1,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.9,1,1.2,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.2,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.1,0,1.2,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.2,0,1.2,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.2,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.2,0,1.2,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.8,1,1.2,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:44:00,87.81,87.89,87.89,60,0.0174,0.0174,14.54,17.32,0,6.95,0.00,47.16,58.08,40.95,4758.41,1,1201.03,23.47,41.16,40.95,2289.12,85.19,0.00,82.45,34.35,89.34,0,52,0.00,41.66,55.60,820.03,66.01,41.89,79.98,20.91,503,500,283,1.824,1.801,76.47,80.23,55.32,57.78,55.04,51,60,92,7.14,51.91,8.00,8.41,1,452.14,6,4,5,5,5,0,5,466,460,57.80,58.01,6,6,4.61,0,76.01,76.03,76.03,78.00,54,0.0105,0.0105,316,318,58.03,58.21,4,4,5.35,0,78.29,78.20,78.20,78.00,46,0.0096,0.0096,229,240,798,2.007,2.001,78.08,79.39,52.47,55.10,55.04,45,49,92,4.60,49.00,5,5,1,520.89,7,1,1,10,9,0,2,193,200,55.24,56.31,4,4,4.81,0,76.09,76.07,76.07,78.00,47,0.0090,0.0090,591,588,55.17,55.31,0,6,3.99,0,78.11,78.14,78.14,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.7,-1,1.1,0.5719,0,0,0,0,0,1,1,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:45:00,87.87,87.96,87.96,60,0.0174,0.0174,14.54,12.02,0,9.43,0.00,47.02,58.13,40.95,5456.09,1,1183.77,23.57,41.39,40.95,2289.79,84.96,0.00,82.42,34.34,88.95,0,51,0.00,41.62,55.58,830.26,66.26,42.22,79.98,20.86,497,500,278,1.828,1.801,76.45,80.28,55.16,57.72,55.04,51,59,91,7.15,51.78,8.00,8.41,1,448.34,6,4,5,5,5,0,5,461,460,57.79,57.96,6,6,5.19,0,76.04,76.07,76.07,78.00,54,0.0106,0.0106,315,306,57.95,58.18,4,4,4.07,0,78.29,78.16,78.16,78.00,45,0.0096,0.0096,248,240,797,2.012,2.001,78.08,79.42,52.37,55.08,55.04,45,49,91,4.70,48.89,5,5,1,517.34,7,1,1,10,9,0,2,193,200,55.24,56.32,4,4,3.00,0,76.14,76.10,76.10,78.00,47,0.0090,0.0090,589,588,55.14,55.28,0,6,4.96,0,78.12,78.13,78.13,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.0,0,1.4,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:46:00,87.97,88.03,88.03,59,0.0174,0.0174,14.53,34.18,0,16.67,0.00,47.19,58.19,40.67,5412.05,1,1224.85,23.57,41.28,40.67,2289.08,85.07,0.00,82.40,31.91,89.31,0,50,0.00,41.58,55.51,834.64,65.99,41.69,79.98,20.78,495,500,260,1.821,1.801,76.41,80.43,55.09,57.67,55.04,51,60,91,7.14,51.79,8.00,8.41,1,441.90,6,5,5,5,5,0,5,460,460,57.68,57.92,6,6,3.41,0,76.07,76.10,76.10,78.00,54,0.0106,0.0106,295,296,57.81,58.15,4,4,4.60,0,78.25,78.13,78.13,78.00,46,0.0096,0.0096,245,240,791,2.017,2.001,78.09,79.44,52.38,55.08,55.04,45,49,92,4.62,48.97,5,5,1,515.64,7,1,1,10,9,0,2,193,200,55.24,56.34,4,4,3.66,0,76.14,76.13,76.13,78.00,47,0.0090,0.0090,591,588,55.13,55.28,0,6,5.02,0,78.12,78.13,78.13,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.9,0,1.2,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:47:00,88.08,88.09,88.09,59,0.0174,0.0174,14.53,15.68,0,14.68,0.00,46.96,58.22,40.67,5474.80,1,1211.54,23.58,41.06,40.67,2287.03,84.85,0.00,82.38,34.25,89.06,0,51,0.00,41.58,55.54,823.84,65.83,42.01,79.98,20.92,485,500,260,1.802,1.801,76.42,80.60,54.87,57.56,55.04,51,60,91,7.12,51.69,8.00,8.41,1,439.33,6,5,5,5,5,0,5,460,460,57.62,57.82,6,6,5.06,0,76.10,76.14,76.14,78.00,54,0.0106,0.0106,293,289,57.71,58.07,4,4,5.29,0,78.21,78.11,78.11,78.00,46,0.0096,0.0096,245,240,805,2.006,2.001,78.09,79.47,52.32,55.04,55.04,45,49,91,4.72,48.90,4,5,1,523.69,7,1,1,10,9,0,2,199,200,55.20,56.32,4,4,4.74,0,76.15,76.17,76.17,78.00,46,0.0090,0.0090,590,588,55.09,55.25,0,6,2.80,0,78.12,78.13,78.13,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:48:00,88.12,88.16,88.16,59,0.0174,0.0174,14.53,1.24,0,8.17,0.00,47.00,58.25,40.67,5394.30,1,1195.00,23.51,41.20,40.67,2288.01,84.80,0.00,82.36,34.17,89.02,0,52,0.00,41.36,55.58,829.70,65.90,41.66,79.98,20.84,489,500,248,1.835,1.801,76.42,80.69,54.79,57.48,55.04,51,60,91,7.05,51.62,8.00,8.41,1,438.97,6,5,5,5,5,0,5,453,460,57.49,57.75,6,6,5.12,0,76.17,76.17,76.17,78.00,55,0.0106,0.0106,294,285,57.69,58.01,4,4,4.01,0,78.14,78.10,78.10,78.00,46,0.0096,0.0096,257,240,810,1.991,2.001,78.07,79.49,52.32,55.02,55.04,45,49,92,4.74,48.84,4,5,1,519.16,7,1,1,10,9,0,2,200,200,55.19,56.31,4,4,2.96,0,76.17,76.21,76.21,78.00,46,0.0090,0.0090,588,588,55.03,55.23,0,6,4.88,0,78.12,78.13,78.13,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:49:00,88.21,88.23,88.23,58,0.0174,0.0174,14.54,4.03,0,6.14,0.00,46.94,58.31,40.67,5387.67,1,1214.03,23.47,41.04,40.67,2286.80,84.76,0.00,82.34,26.37,88.80,0,51,0.00,41.61,55.59,823.44,66.03,41.81,79.98,20.77,491,500,225,1.833,1.801,76.43,80.92,54.57,57.36,55.04,51,60,90,7.18,51.50,8.00,8.41,1,426.98,6,5,5,5,5,0,5,456,460,57.39,57.65,6,6,5.02,0,76.22,76.20,76.20,78.00,54,0.0106,0.0106,272,284,57.52,57.93,4,4,3.78,0,78.11,78.10,78.10,78.00,46,0.0096,0.0096,251,240,804,1.978,2.001,78.10,79.46,52.21,54.97,55.04,45,48,91,4.59,48.76,4,5,1,523.18,7,1,1,10,9,0,2,200,200,55.15,56.27,4,4,3.98,0,76.21,76.24,76.24,78.00,46,0.0090,0.0090,586,588,54.92,55.17,0,6,3.34,0,78.11,78.13,78.13,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,1,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:50:00,88.34,88.30,88.30,60,0.0174,0.0174,14.54,42.36,0,0.58,0.00,46.86,58.36,40.67,4979.07,1,1208.92,23.53,41.11,40.67,2290.51,85.23,0.00,82.31,33.61,89.11,0,51,0.00,41.05,55.51,812.10,66.35,41.71,79.98,20.77,501,500,217,1.805,1.801,76.44,81.26,54.45,57.24,55.04,51,61,90,7.10,51.57,8.00,8.41,1,425.58,6,5,5,5,5,0,5,453,460,57.30,57.54,6,6,5.06,0,76.29,76.23,76.23,78.00,54,0.0106,0.0106,273,283,57.48,57.84,4,4,4.02,0,78.08,78.09,78.09,78.00,46,0.0095,0.0095,241,240,824,2.003,2.001,78.11,79.44,52.19,54.94,55.04,45,48,91,4.65,48.76,4,5,1,525.79,7,1,0,10,9,0,2,200,200,55.13,56.24,4,4,2.95,0,76.25,76.27,76.27,78.00,46,0.0090,0.0090,589,588,54.93,55.14,0,6,4.97,0,78.11,78.13,78.13,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,-1,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:51:00,88.51,88.37,88.37,58,0.0174,0.0174,14.53,25.91,0,12.53,0.00,46.83,58.38,40.67,5461.76,1,1212.39,23.52,41.20,40.67,2289.57,84.71,0.00,82.29,33.83,88.76,0,52,0.00,41.59,55.54,833.32,66.23,41.64,79.98,20.73,497,500,239,1.779,1.801,76.43,81.49,54.56,57.21,55.04,51,60,90,7.16,51.54,8.00,8.41,1,430.84,6,5,5,5,5,0,5,463,460,57.38,57.51,6,6,5.09,0,76.30,76.26,76.26,78.00,54,0.0106,0.0106,284,285,57.52,57.82,4,4,3.19,0,78.03,78.10,78.10,78.00,46,0.0095,0.0095,253,240,829,1.985,2.001,78.08,79.43,52.11,54.88,55.04,44,48,91,4.74,48.56,4,5,1,522.66,7,1,0,10,9,0,2,201,200,55.04,56.20,4,4,3.20,0,76.29,76.30,76.30,78.00,45,0.0090,0.0090,591,588,54.83,55.08,0,6,4.20,0,78.09,78.12,78.12,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:52:00,88.61,88.44,88.44,58,0.0174,0.0174,14.53,6.04,0,10.96,0.00,46.81,58.44,40.67,5043.75,1,1216.00,23.54,40.80,40.67,2291.23,85.35,0.00,82.27,34.09,89.34,0,52,0.00,41.22,55.58,812.36,65.74,41.75,79.98,20.72,505,500,231,1.786,1.801,76.42,81.54,54.66,57.23,55.04,52,59,91,7.16,51.72,8.00,8.41,1,430.28,6,5,5,5,5,0,5,464,460,57.39,57.51,6,6,5.03,0,76.35,76.29,76.29,78.00,54,0.0106,0.0106,281,289,57.56,57.81,4,4,2.70,0,77.98,78.11,78.11,78.00,46,0.0095,0.0095,242,240,829,1.994,2.001,78.10,79.46,52.10,54.83,55.04,44,47,91,4.60,48.76,4,5,1,522.01,7,1,0,10,9,0,2,200,200,55.05,56.17,4,4,2.80,0,76.33,76.33,76.33,78.00,45,0.0090,0.0090,590,588,54.89,55.04,0,6,4.09,0,78.09,78.12,78.12,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:53:00,88.70,88.51,88.51,58,0.0174,0.0174,14.53,8.37,0,2.45,0.00,46.85,58.48,40.67,5207.53,1,1209.34,23.53,41.34,40.67,2289.01,85.14,0.00,82.25,33.56,89.10,0,50,0.00,41.37,55.54,810.00,65.99,41.71,79.98,20.70,504,500,248,1.779,1.801,76.47,81.59,54.70,57.24,55.04,52,59,91,7.05,51.53,8.00,8.41,1,442.17,6,5,5,5,5,0,5,462,460,57.40,57.51,6,6,4.10,0,76.40,76.31,76.31,78.00,54,0.0106,0.0106,295,290,57.53,57.81,4,4,5.26,0,77.97,78.11,78.11,78.00,46,0.0095,0.0095,216,240,833,2.011,2.001,78.09,79.43,52.07,54.81,55.04,45,48,91,4.71,48.53,4,5,1,527.01,7,1,0,10,9,0,2,199,200,55.04,56.14,4,4,4.63,0,76.38,76.36,76.36,78.00,45,0.0090,0.0090,590,587,54.80,55.02,0,6,5.07,0,78.08,78.12,78.12,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:54:00,88.81,88.58,88.58,57,0.0174,0.0174,14.54,0.00,0,12.06,0.00,46.82,58.51,40.67,5270.93,1,1188.33,23.48,40.66,40.67,2289.25,85.11,0.00,82.23,20.16,89.29,0,52,0.00,41.32,55.54,819.58,65.81,41.68,79.98,20.36,508,500,242,1.795,1.801,76.49,81.50,54.77,57.27,55.04,52,59,91,7.14,51.68,8.00,8.41,1,439.93,6,5,5,5,5,0,5,464,460,57.36,57.53,6,6,5.03,0,76.43,76.33,76.33,78.00,54,0.0106,0.0106,296,291,57.56,57.82,4,4,5.00,0,78.02,78.11,78.11,78.00,46,0.0094,0.0094,241,240,829,2.004,2.001,78.13,79.43,52.23,54.84,55.04,45,48,91,4.36,48.94,4,4,1,530.21,7,1,1,10,9,0,2,200,200,55.09,56.15,4,4,4.64,0,76.41,76.39,76.39,78.00,45,0.0090,0.0090,590,587,54.99,55.07,0,6,3.31,0,78.10,78.12,78.12,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:55:00,88.93,88.65,88.65,58,0.0174,0.0174,14.54,4.25,0,0.00,0.00,46.88,58.56,40.67,4875.79,1,1208.14,23.52,41.41,40.67,2290.25,84.88,0.00,82.20,34.39,88.78,0,50,0.00,41.24,55.51,790.56,66.18,41.64,79.98,20.24,503,500,232,1.816,1.801,76.50,81.58,54.72,57.28,55.04,52,59,91,7.17,51.51,8.00,8.41,1,436.40,6,5,5,5,5,0,5,450,460,57.32,57.55,6,6,3.31,0,76.47,76.35,76.35,78.00,54,0.0106,0.0106,297,289,57.51,57.82,4,4,4.49,0,78.07,78.10,78.10,78.00,46,0.0094,0.0094,241,240,832,1.999,2.001,78.15,79.46,52.39,54.92,55.04,45,48,92,4.39,48.81,4,4,1,526.37,7,1,1,10,9,0,2,200,200,55.14,56.19,4,4,3.52,0,76.45,76.42,76.42,78.00,46,0.0089,0.0089,590,586,54.98,55.15,0,6,5.01,0,78.13,78.12,78.12,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,-1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:56:00,89.02,88.71,88.71,58,0.0174,0.0174,14.54,0.00,0,13.94,0.00,46.80,58.61,40.67,5523.98,1,1197.18,23.55,40.99,40.67,2288.95,84.72,0.00,82.18,33.33,88.99,0,52,0.00,41.38,55.54,813.23,66.26,41.68,79.98,20.21,497,500,237,1.797,1.801,76.50,81.70,54.70,57.27,55.04,51,59,91,7.17,51.66,8.00,8.41,1,431.40,6,5,5,5,5,0,5,454,460,57.37,57.54,6,6,4.85,0,76.46,76.37,76.37,78.00,54,0.0106,0.0106,296,285,57.60,57.81,4,4,4.04,0,78.12,78.09,78.09,78.00,46,0.0094,0.0094,224,240,821,2.022,2.001,78.18,79.51,52.43,54.97,55.04,45,48,92,4.42,48.93,4,4,1,522.09,7,1,1,10,9,0,2,200,200,55.20,56.22,4,4,3.00,0,76.49,76.44,76.44,78.00,46,0.0089,0.0089,582,586,55.10,55.20,0,6,4.93,0,78.13,78.11,78.11,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  09:57:00,89.18,88.78,88.78,58,0.0174,0.0174,14.53,19.01,0,9.79,0.00,46.96,58.64,40.67,5036.05,1,1219.90,23.57,40.88,40.67,2288.63,84.75,0.00,82.16,33.37,88.88,0,51,0.00,41.48,55.55,828.45,66.50,41.49,79.98,20.25,504,500,237,1.806,1.801,76.54,81.67,54.83,57.32,55.04,52,60,91,7.14,51.72,8.00,8.41,1,430.88,6,5,5,5,5,0,5,467,460,57.48,57.58,6,6,4.98,0,76.42,76.39,76.39,78.00,54,0.0106,0.0106,287,280,57.59,57.85,4,4,4.92,0,78.16,78.08,78.08,78.00,46,0.0094,0.0094,222,240,816,2.004,2.001,78.18,79.55,52.47,55.02,55.04,45,49,92,4.34,48.88,4,4,1,522.54,7,1,1,10,9,0,2,201,200,55.18,56.25,4,4,4.68,0,76.53,76.47,76.47,78.00,46,0.0090,0.0090,580,586,55.11,55.25,0,6,2.87,0,78.18,78.11,78.11,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4919,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
