date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  10:30:00,91.11,90.97,90.97,52,0.0169,0.0169,14.53,26.42,0,11.81,0.00,46.40,59.92,40.13,5262.16,1,1187.20,23.51,40.26,40.13,2289.07,85.20,0.00,81.52,34.23,89.35,0,52,0.00,40.73,55.27,822.43,66.03,41.08,79.98,20.18,503,500,243,1.786,1.801,76.88,82.60,54.48,56.96,55.04,51,54,91,7.21,51.34,8.00,8.41,1,435.36,6,6,6,5,5,0,5,472,460,57.07,57.22,6,6,5.11,0,77.20,77.23,77.23,78.00,55,0.0110,0.0110,281,274,57.20,57.46,4,4,3.50,0,78.09,78.04,78.04,78.00,45,0.0093,0.0093,256,240,792,2.017,2.001,78.33,80.13,52.27,54.97,55.04,44,47,91,4.28,48.73,4,4,1,506.70,7,1,1,10,9,0,2,194,200,55.15,56.22,4,4,2.30,0,77.26,77.23,77.23,78.00,45,0.0090,0.0090,577,580,54.98,55.18,0,6,4.69,0,78.09,78.06,78.06,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4193,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:31:00,91.18,91.04,91.04,53,0.0169,0.0169,14.53,23.54,0,15.59,0.00,46.41,59.96,40.00,5451.28,1,1208.78,23.51,40.76,40.00,2289.42,85.12,0.00,81.50,34.01,89.12,0,51,0.00,40.74,55.28,812.26,66.20,40.98,79.98,20.35,498,500,220,1.838,1.801,76.87,82.68,54.40,56.96,55.04,51,55,91,7.12,51.13,8.00,8.41,1,426.70,6,5,6,5,5,0,5,457,460,56.95,57.24,6,6,4.82,0,77.25,77.24,77.24,78.00,54,0.0110,0.0110,266,269,57.12,57.49,4,4,5.32,0,78.11,78.02,78.02,78.00,45,0.0093,0.0093,267,240,789,2.014,2.001,78.31,80.15,52.21,54.93,55.04,44,47,91,4.35,48.51,4,4,1,511.30,7,1,1,10,9,0,2,194,200,55.09,56.22,4,4,4.78,0,77.31,77.24,77.24,78.00,45,0.0090,0.0090,576,580,54.92,55.14,0,6,3.30,0,78.07,78.06,78.06,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,-1,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:32:00,91.32,91.11,91.11,52,0.0168,0.0168,14.53,0.00,0,11.29,0.00,46.35,60.00,40.00,5519.28,1,1216.77,23.52,40.02,40.00,2284.34,85.34,0.00,81.48,27.80,89.65,0,51,0.00,40.71,55.24,814.16,66.26,40.93,79.98,20.10,504,500,218,1.819,1.801,76.92,83.00,54.27,56.93,55.04,51,56,91,7.18,51.30,8.00,8.41,1,432.06,6,5,6,5,5,0,5,456,460,57.06,57.20,6,6,5.13,0,77.26,77.25,77.25,78.00,54,0.0110,0.0110,267,266,57.18,57.47,4,4,3.98,0,78.12,78.01,78.01,78.00,45,0.0093,0.0093,245,240,779,1.987,2.001,78.32,80.16,52.18,54.89,55.04,44,47,91,4.43,48.65,4,4,1,506.87,7,1,1,10,9,0,2,193,200,55.08,56.21,4,4,2.80,0,77.34,77.26,77.26,78.00,45,0.0090,0.0090,578,580,54.96,55.11,0,6,4.99,0,78.08,78.06,78.06,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:33:00,91.42,91.17,91.17,52,0.0168,0.0168,14.53,7.82,0,12.69,0.00,46.40,60.02,40.00,5386.28,1,1192.50,23.62,40.68,40.00,2287.29,84.75,0.00,81.47,33.64,88.91,0,52,0.00,40.56,55.32,824.10,66.06,40.93,79.98,20.17,503,500,217,1.809,1.801,76.90,83.19,54.25,56.91,55.04,51,56,91,7.17,51.17,8.00,8.41,1,425.75,6,5,6,5,5,0,5,453,460,56.98,57.19,6,6,4.89,0,77.30,77.27,77.27,78.00,54,0.0110,0.0110,266,266,57.10,57.47,4,4,4.07,0,78.09,78.02,78.02,78.00,45,0.0093,0.0093,232,240,799,1.969,2.001,78.31,80.19,52.20,54.88,55.04,44,47,91,4.15,48.51,4,4,1,512.64,7,1,1,10,9,0,2,200,200,55.09,56.20,4,4,2.97,0,77.36,77.29,77.29,78.00,43,0.0090,0.0090,586,580,54.91,55.10,0,6,4.96,0,78.06,78.06,78.06,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.0,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:34:00,91.45,91.24,91.24,53,0.0168,0.0168,14.53,24.45,0,9.59,0.00,46.28,60.03,40.00,5682.53,1,1210.43,23.52,39.97,40.00,2287.73,85.04,0.00,81.45,33.46,89.42,0,51,0.00,40.71,55.27,822.46,66.05,40.89,79.98,20.11,507,500,216,1.846,1.801,76.93,83.31,54.13,56.86,55.04,51,56,91,7.21,51.10,8.00,8.41,1,425.91,6,5,5,5,5,0,5,454,460,56.96,57.16,6,6,4.95,0,77.30,77.28,77.28,78.00,54,0.0111,0.0111,266,268,57.09,57.44,4,4,5.32,0,78.06,78.02,78.02,78.00,44,0.0093,0.0093,236,240,802,1.981,2.001,78.29,80.20,52.21,54.87,55.04,44,47,91,4.25,48.56,4,4,1,518.36,7,1,1,10,9,0,2,202,200,55.05,56.17,4,4,4.76,0,77.33,77.31,77.31,78.00,44,0.0090,0.0090,587,580,54.92,55.09,0,6,3.43,0,78.03,78.06,78.06,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,-1,1.1,0.8719,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.0,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:35:00,91.54,91.30,91.30,53,0.0168,0.0168,14.53,10.15,0,0.00,0.00,46.35,60.07,40.00,5232.33,1,1208.38,23.54,40.58,40.00,2288.73,84.83,0.00,81.43,33.52,88.92,0,50,0.00,40.47,55.31,793.56,66.13,40.89,79.98,20.18,495,500,226,1.789,1.801,76.93,83.19,54.20,56.86,55.04,51,55,91,7.16,51.14,8.00,8.41,1,426.37,6,5,5,5,5,0,5,470,460,56.96,57.15,6,6,3.13,0,77.28,77.30,77.30,78.00,54,0.0111,0.0111,266,271,57.09,57.44,4,4,4.56,0,78.03,78.03,78.03,78.00,45,0.0093,0.0093,263,240,808,1.996,2.001,78.32,80.20,52.29,54.90,55.04,44,47,92,4.28,48.56,4,4,1,519.24,7,1,1,10,9,0,2,202,200,55.08,56.18,4,4,3.62,0,77.32,77.33,77.33,78.00,44,0.0090,0.0090,590,579,54.94,55.12,0,6,4.99,0,78.02,78.05,78.05,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:36:00,91.62,91.37,91.37,51,0.0168,0.0168,14.53,6.95,0,13.48,0.00,46.28,60.12,40.00,5727.64,1,1206.45,23.48,40.18,40.00,2286.67,84.79,0.00,81.41,33.36,89.16,0,50,0.00,40.66,55.25,813.47,66.06,40.89,79.98,20.11,499,500,224,1.797,1.801,76.97,83.20,54.25,56.87,55.04,51,54,91,7.17,51.16,8.00,8.41,1,423.21,6,5,5,5,5,0,5,469,460,56.96,57.15,6,6,5.09,0,77.30,77.32,77.32,78.00,54,0.0111,0.0111,265,273,57.11,57.45,4,4,5.26,0,78.03,78.04,78.04,78.00,45,0.0093,0.0093,251,240,798,2.007,2.001,78.31,80.22,52.29,54.91,55.04,44,47,92,4.38,48.54,4,4,1,521.13,7,1,1,10,9,0,2,202,200,55.11,56.18,4,4,4.69,0,77.31,77.35,77.35,78.00,45,0.0090,0.0090,577,579,54.95,55.13,0,6,2.39,0,78.02,78.05,78.05,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,-1,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,1,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:37:00,91.72,91.44,91.44,52,0.0167,0.0167,14.53,5.12,0,0.00,0.00,46.31,60.18,40.00,5101.69,1,1219.21,23.53,40.42,40.00,2288.13,84.92,0.00,81.40,24.32,88.90,0,50,0.00,40.56,55.28,820.06,65.90,40.90,79.98,20.11,499,500,219,1.823,1.801,76.97,83.39,54.16,56.84,55.04,51,55,91,7.12,51.13,8.00,8.41,1,427.09,6,5,5,5,5,0,5,454,460,56.89,57.13,6,6,5.12,0,77.36,77.33,77.33,78.00,54,0.0111,0.0111,270,276,57.03,57.43,4,4,3.87,0,78.01,78.04,78.04,78.00,45,0.0093,0.0093,214,240,799,1.996,2.001,78.31,80.23,52.26,54.92,55.04,44,47,92,4.38,48.55,4,4,1,515.13,7,1,1,10,9,0,2,204,200,55.08,56.18,4,4,2.76,0,77.32,77.37,77.37,78.00,45,0.0090,0.0090,576,578,54.91,55.13,0,6,4.93,0,78.04,78.05,78.05,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:38:00,91.72,91.50,91.50,50,0.0167,0.0167,14.54,12.57,0,12.92,0.00,46.28,60.23,40.00,5905.32,1,1211.92,23.55,40.27,40.00,2288.16,85.03,0.00,81.38,33.65,89.41,0,50,0.00,40.70,55.34,812.05,65.89,40.99,79.98,20.19,499,500,217,1.789,1.801,76.98,83.39,54.11,56.81,55.04,51,54,91,7.09,51.02,8.00,8.41,1,425.67,6,5,5,5,5,0,5,453,460,56.91,57.10,6,6,3.52,0,77.36,77.33,77.33,78.00,54,0.0111,0.0111,272,278,56.97,57.40,4,4,5.00,0,77.97,78.05,78.05,78.00,45,0.0093,0.0093,252,240,799,2.008,2.001,78.31,80.27,52.20,54.89,55.04,44,47,91,4.29,48.48,4,4,1,514.49,7,1,1,10,9,0,2,202,200,55.06,56.16,4,4,4.26,0,77.33,77.38,77.38,78.00,44,0.0090,0.0090,576,577,54.89,55.10,0,6,5.02,0,78.05,78.05,78.05,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,-1,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.0,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:39:00,91.81,91.57,91.57,50,0.0167,0.0167,14.53,26.96,0,10.01,0.00,46.29,60.26,40.00,5078.38,1,1183.44,23.53,40.27,40.00,2289.39,85.41,0.00,81.36,33.71,89.40,0,52,0.00,40.65,55.27,814.49,66.59,40.79,79.98,20.11,512,500,236,1.793,1.801,77.00,83.29,54.21,56.82,55.04,51,53,91,7.19,51.12,8.00,8.41,1,436.22,6,5,5,5,5,0,5,462,460,56.99,57.10,6,6,4.91,0,77.34,77.35,77.35,78.00,54,0.0111,0.0111,285,279,57.04,57.38,4,4,4.00,0,77.93,78.05,78.05,78.00,45,0.0093,0.0093,233,240,803,2.002,2.001,78.33,80.26,52.28,54.90,55.04,44,47,92,4.22,48.71,4,4,1,509.13,7,1,1,10,9,0,2,201,200,55.09,56.16,4,4,2.92,0,77.35,77.40,77.40,78.00,45,0.0090,0.0090,576,577,54.97,55.12,0,6,4.94,0,78.06,78.05,78.05,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,1,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:40:00,91.81,91.63,91.63,50,0.0167,0.0167,14.53,6.45,0,10.51,0.00,46.22,60.27,40.00,5884.26,1,1184.32,23.52,40.37,40.00,2288.71,85.15,0.00,81.35,33.42,89.40,0,52,0.00,40.65,55.20,811.08,66.51,41.04,79.98,19.88,510,500,241,1.779,1.801,77.01,83.13,54.26,56.84,55.04,51,53,91,7.16,51.06,8.00,8.41,1,431.72,6,5,5,5,5,0,5,464,460,57.01,57.13,6,6,5.05,0,77.35,77.36,77.36,78.00,55,0.0111,0.0111,285,279,57.06,57.39,4,4,5.23,0,77.96,78.05,78.05,78.00,45,0.0093,0.0093,241,240,800,1.995,2.001,78.37,80.26,52.30,54.92,55.04,44,47,92,4.13,48.62,4,4,1,515.35,7,1,1,10,9,0,2,202,200,55.06,56.17,4,4,4.67,0,77.38,77.41,77.41,78.00,44,0.0090,0.0090,573,577,54.93,55.13,0,6,2.80,0,78.06,78.05,78.05,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:41:00,91.87,91.70,91.70,50,0.0167,0.0167,14.53,26.23,0,11.29,0.00,46.35,60.28,40.00,5417.07,1,1179.51,23.51,40.20,40.00,2289.13,85.12,0.00,81.33,35.03,89.42,0,52,0.00,40.77,55.23,827.74,66.26,40.61,79.98,19.89,498,500,245,1.788,1.801,77.01,83.00,54.33,56.89,55.04,51,53,91,7.08,51.13,8.00,8.41,1,439.63,6,5,5,5,5,0,5,470,460,56.96,57.16,6,6,4.01,0,77.36,77.37,77.37,78.00,54,0.0110,0.0110,286,276,57.05,57.42,4,4,5.29,0,78.01,78.04,78.04,78.00,45,0.0093,0.0093,244,240,798,1.998,2.001,78.36,80.25,52.33,54.93,55.04,44,47,92,4.28,48.69,4,4,1,514.98,7,1,1,10,9,0,2,203,200,55.12,56.18,4,4,4.69,0,77.41,77.43,77.43,78.00,44,0.0090,0.0090,575,577,55.03,55.16,0,6,5.06,0,78.06,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:42:00,91.90,91.77,91.77,50,0.0166,0.0166,14.53,26.19,0,13.32,0.00,46.23,60.31,40.00,5698.24,1,1213.11,23.45,40.31,40.00,2286.87,84.84,0.00,81.31,20.95,89.01,0,51,0.00,40.71,55.22,818.26,65.65,41.08,79.98,19.90,508,500,224,1.822,1.801,77.00,82.97,54.18,56.86,55.04,51,53,91,7.25,51.01,8.00,8.41,1,427.13,6,5,5,5,5,0,5,453,460,56.89,57.15,6,6,5.08,0,77.40,77.35,77.35,78.00,54,0.0109,0.0109,275,271,57.02,57.41,4,4,3.85,0,78.04,78.03,78.03,78.00,45,0.0093,0.0093,244,240,801,2.008,2.001,78.36,80.29,52.27,54.92,55.04,44,47,91,4.11,48.64,4,4,1,509.46,7,1,1,10,9,0,2,201,200,55.08,56.17,4,4,2.80,0,77.46,77.44,77.44,78.00,44,0.0089,0.0089,575,577,54.90,55.14,0,6,4.85,0,78.06,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:43:00,91.97,91.83,91.83,51,0.0166,0.0166,14.53,22.90,0,8.00,0.00,46.33,60.35,40.00,5554.45,1,1212.47,23.46,40.30,40.00,2287.91,84.99,0.00,81.29,34.50,89.26,0,52,0.00,40.64,55.16,819.32,66.32,40.62,79.98,20.05,497,500,224,1.800,1.801,77.03,83.27,54.13,56.83,55.04,51,54,91,7.22,51.11,8.00,8.41,1,431.45,6,5,5,5,5,0,5,454,460,56.96,57.12,6,6,5.12,0,77.37,77.31,77.31,78.00,54,0.0108,0.0108,273,266,57.08,57.39,4,4,3.94,0,78.06,78.01,78.01,78.00,45,0.0093,0.0093,243,240,793,1.995,2.001,78.34,80.30,52.31,54.93,55.04,44,47,92,4.19,48.69,4,4,1,506.69,7,1,1,10,9,0,2,204,200,55.13,56.17,4,4,2.89,0,77.48,77.45,77.45,78.00,44,0.0089,0.0089,575,577,55.03,55.15,0,6,4.91,0,78.06,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:44:00,92.05,91.90,91.90,49,0.0166,0.0166,14.53,32.63,0,9.63,0.00,46.23,60.42,40.00,5639.55,1,1212.49,23.43,40.30,40.00,2287.19,84.97,0.00,81.28,34.42,89.16,0,51,0.00,40.81,55.20,820.86,66.64,40.93,79.98,19.96,508,500,218,1.814,1.801,76.99,83.42,54.14,56.83,55.04,51,54,91,7.16,51.07,8.00,8.41,1,425.62,6,5,5,5,5,0,5,463,460,56.89,57.12,6,6,4.99,0,77.33,77.27,77.27,78.00,54,0.0107,0.0107,257,263,57.04,57.39,4,4,2.91,0,78.05,78.00,78.00,78.00,45,0.0093,0.0093,246,240,800,1.997,2.001,78.36,80.30,52.30,54.93,55.04,44,47,92,4.22,48.64,4,4,1,512.21,7,1,1,10,9,0,2,203,200,55.13,56.17,4,4,3.43,0,77.50,77.46,77.46,78.00,44,0.0089,0.0089,576,577,54.99,55.16,0,6,3.89,0,78.06,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.3,-1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  10:45:00,92.05,91.96,91.96,49,0.0166,0.0166,14.53,0.00,0,12.51,0.00,46.26,60.47,40.00,5531.14,1,1194.87,23.43,40.37,40.00,2289.49,85.00,0.00,81.26,34.27,89.38,0,52,0.00,40.55,55.18,813.72,66.15,40.69,79.98,19.95,509,500,214,1.809,1.801,77.00,83.61,53.99,56.77,55.04,51,52,91,7.11,50.94,8.00,8.41,1,423.17,6,5,5,5,5,0,5,468,460,56.84,57.07,6,6,4.99,0,77.28,77.23,77.23,78.00,54,0.0107,0.0107,259,261,56.91,57.36,4,4,2.80,0,78.06,78.00,78.00,78.00,45,0.0093,0.0093,215,240,801,2.013,2.001,78.37,80.27,52.22,54.90,55.04,44,46,91,4.23,48.61,4,4,1,513.37,7,1,1,10,9,0,2,197,200,55.05,56.16,4,4,4.56,0,77.51,77.47,77.47,78.00,44,0.0089,0.0089,578,577,54.89,55.12,0,6,3.51,0,78.06,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,-1,1.1,0.8719,0,0,0,0,2,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.9,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
