date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  12:22:00,94.85,94.68,94.68,43,0.0152,0.0152,14.53,29.20,0,14.82,0.00,46.09,63.30,40.00,5269.97,1,1205.36,23.18,40.47,40.00,2287.27,84.73,0.00,79.95,34.14,88.75,0,51,0.00,40.80,55.05,819.55,67.70,41.04,79.98,19.75,497,500,185,1.810,1.801,75.73,86.45,52.56,55.51,55.04,49,45,91,7.17,50.39,7.95,8.41,1,397.48,6,6,5,5,5,0,5,473,460,55.66,55.85,6,6,4.68,0,75.20,75.27,75.27,78.00,51,0.0095,0.0095,202,201,55.67,56.19,4,4,5.36,0,78.02,77.89,77.89,78.00,43,0.0087,0.0087,243,240,787,1.995,2.001,78.21,80.77,52.28,54.97,55.04,42,44,91,4.01,48.98,4,4,1,511.52,7,1,1,10,9,0,2,236,229,55.08,56.11,4,4,4.83,0,78.00,78.06,78.06,78.00,42,0.0088,0.0088,546,554,54.92,55.18,0,5,4.37,0,77.99,77.98,77.98,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,1,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.8,1,1.4,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:23:00,94.91,94.71,94.71,42,0.0152,0.0152,14.53,19.84,0,4.94,0.00,46.11,63.34,40.00,4861.57,1,1215.55,23.14,40.44,40.00,2288.30,85.22,0.00,79.94,23.49,89.12,0,51,0.00,40.29,54.98,822.22,67.37,40.79,79.98,19.72,494,500,168,1.831,1.801,75.75,86.72,52.50,55.53,55.04,49,46,91,7.27,50.43,7.96,8.41,1,394.73,6,6,6,5,5,0,5,457,460,55.64,55.87,6,6,5.08,0,75.28,75.28,75.28,78.00,51,0.0096,0.0096,203,200,55.70,56.22,4,4,3.17,0,77.99,77.89,77.89,78.00,43,0.0087,0.0087,251,240,797,1.979,2.001,78.22,80.76,52.36,54.99,55.04,43,44,91,3.90,49.10,4,4,1,511.64,7,1,1,10,9,0,2,235,222,55.19,56.09,4,4,3.13,0,78.05,78.04,78.04,78.00,42,0.0087,0.0087,562,553,55.09,55.21,0,5,4.22,0,77.94,77.98,77.98,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.2,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:24:00,94.94,94.75,94.75,42,0.0152,0.0152,14.53,16.73,0,8.90,0.00,46.09,63.36,40.00,5339.88,1,1219.17,23.17,40.41,40.00,2286.70,84.87,0.00,79.92,33.50,88.87,0,52,0.00,40.95,54.93,803.68,67.59,40.67,79.98,19.59,487,500,164,1.810,1.801,75.75,87.05,52.28,55.47,55.04,49,46,90,7.25,50.11,7.95,8.41,1,391.92,6,6,6,5,5,0,5,458,460,55.53,55.82,6,6,4.51,0,75.29,75.28,75.28,78.00,50,0.0096,0.0096,203,200,55.57,56.19,4,4,5.35,0,77.93,77.89,77.89,78.00,43,0.0087,0.0087,265,240,789,2.003,2.001,78.24,80.77,52.37,55.00,55.04,43,44,91,4.04,48.87,4,4,1,512.06,7,1,1,10,9,0,2,212,208,55.15,56.10,4,4,4.80,0,78.11,78.01,78.01,78.00,42,0.0087,0.0087,563,553,54.98,55.21,0,5,4.14,0,77.93,77.98,77.98,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.8,1,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:25:00,95.01,94.78,94.78,42,0.0152,0.0152,14.53,4.44,0,14.13,0.00,45.98,63.38,40.00,4979.07,1,1212.04,23.16,40.02,40.00,2285.36,84.96,0.00,79.92,33.40,89.01,0,52,0.00,40.40,55.03,818.34,67.73,40.81,79.98,19.70,479,500,166,1.811,1.801,75.72,87.26,52.20,55.42,55.04,48,46,90,7.20,50.35,7.92,8.41,1,392.81,6,6,6,5,5,0,5,456,460,55.59,55.78,6,6,3.86,0,75.31,75.29,75.29,78.00,50,0.0096,0.0096,202,200,55.59,56.16,4,4,5.22,0,77.86,77.89,77.89,78.00,43,0.0087,0.0087,261,240,786,2.018,2.001,78.25,80.78,52.31,54.99,55.04,42,44,91,3.86,49.07,4,4,1,509.64,7,1,1,10,9,0,2,211,200,55.15,56.10,4,4,4.60,0,78.15,77.96,77.96,78.00,42,0.0087,0.0087,561,552,55.05,55.20,0,5,5.02,0,77.92,77.97,77.97,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:26:00,95.04,94.82,94.82,42,0.0152,0.0152,14.53,21.48,0,14.42,0.00,46.03,63.42,40.00,5203.79,1,1200.25,23.19,40.47,40.00,2286.88,84.70,0.00,79.90,33.42,88.62,0,51,0.00,40.61,55.02,819.51,66.61,40.71,79.98,19.73,483,500,161,1.780,1.801,75.74,87.51,52.11,55.36,55.04,48,45,90,7.20,50.03,7.90,8.41,1,390.99,6,6,6,5,5,0,5,456,460,55.43,55.73,6,6,4.28,0,75.30,75.31,75.31,78.00,50,0.0096,0.0096,201,200,55.51,56.13,4,4,5.38,0,77.81,77.89,77.89,78.00,43,0.0087,0.0087,257,240,758,2.041,2.001,78.19,80.83,52.18,54.94,55.04,42,44,91,3.86,48.74,4,4,1,503.94,7,1,1,10,9,0,2,202,200,55.04,56.11,4,4,4.86,0,78.12,77.92,77.92,78.00,42,0.0087,0.0087,552,551,54.84,55.15,0,5,5.08,0,77.96,77.97,77.97,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:27:00,95.08,94.86,94.86,42,0.0152,0.0152,14.53,39.12,0,9.35,0.00,45.93,63.43,40.00,5143.81,1,1207.96,23.24,39.98,40.00,2287.45,84.73,0.00,79.89,33.41,88.74,0,52,0.00,40.57,54.98,804.90,67.34,40.86,79.98,19.72,497,500,166,1.791,1.801,75.75,87.53,52.15,55.33,55.04,48,45,90,7.23,50.28,7.88,8.41,1,396.20,6,6,6,5,5,0,5,465,460,55.52,55.69,6,6,5.01,0,75.29,75.32,75.32,78.00,50,0.0096,0.0096,202,201,55.50,56.11,4,4,3.16,0,77.78,77.90,77.90,78.00,43,0.0087,0.0087,246,240,761,2.021,2.001,78.19,80.85,52.01,54.83,55.04,42,43,90,3.81,48.81,4,4,1,492.42,7,1,1,10,9,0,2,198,200,54.98,56.08,4,4,3.45,0,78.07,77.89,77.89,78.00,42,0.0087,0.0087,550,549,54.76,55.05,0,5,4.14,0,77.96,77.97,77.97,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,-1,1.1,0.8719,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:28:00,95.11,94.89,94.89,41,0.0152,0.0152,14.53,15.91,0,0.00,0.00,45.93,63.46,40.00,4618.03,1,1199.57,23.11,40.48,40.00,2285.56,84.78,0.00,79.88,22.14,88.45,0,51,0.00,40.60,55.05,804.44,68.67,40.77,79.98,19.58,499,500,171,1.802,1.801,75.75,87.43,52.29,55.35,55.04,49,44,90,7.40,50.17,7.89,8.41,1,401.26,6,6,6,5,5,0,5,470,460,55.49,55.71,6,6,3.83,0,75.31,75.33,75.33,78.00,51,0.0096,0.0096,201,202,55.56,56.13,4,4,5.22,0,77.78,77.90,77.90,78.00,43,0.0087,0.0087,229,240,752,2.014,2.001,78.20,80.86,51.98,54.77,55.04,42,43,91,3.56,49.01,4,4,1,486.75,7,1,1,10,9,0,2,199,200,54.97,56.06,4,4,4.61,0,77.98,77.87,77.87,78.00,42,0.0087,0.0087,548,548,54.81,55.00,0,5,5.08,0,77.98,77.96,77.96,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.4,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:29:00,95.11,94.93,94.93,41,0.0152,0.0152,14.53,13.26,0,14.05,0.00,45.86,63.50,40.00,5084.05,1,1203.18,23.05,40.35,40.00,2286.64,85.14,0.00,79.87,34.00,88.99,0,51,0.00,40.71,55.00,808.81,68.41,40.90,79.98,19.37,497,500,159,1.824,1.801,75.74,87.26,52.22,55.34,55.04,48,45,90,7.32,50.15,7.88,8.41,1,395.43,6,6,6,5,5,0,5,454,460,55.46,55.70,6,6,2.28,0,75.34,75.34,75.34,78.00,51,0.0096,0.0096,202,203,55.51,56.12,4,4,4.84,0,77.80,77.91,77.91,78.00,43,0.0087,0.0087,222,240,761,2.012,2.001,78.18,80.87,52.12,54.79,55.04,42,43,91,3.69,49.23,4,4,1,486.01,7,1,1,10,9,0,2,200,200,55.04,56.06,4,4,4.02,0,77.89,77.86,77.86,78.00,43,0.0087,0.0087,546,547,54.89,55.04,0,5,5.04,0,78.00,77.96,77.96,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.2,0,1.2,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:30:00,95.18,94.96,94.96,42,0.0152,0.0152,14.53,25.27,0,13.85,0.00,46.02,63.51,40.00,4654.70,1,1207.80,22.94,40.32,40.00,2285.68,85.34,0.00,79.86,34.33,89.04,0,51,0.00,40.82,54.98,810.35,68.83,40.84,79.98,19.40,499,500,163,1.828,1.801,75.74,87.43,52.16,55.32,55.04,48,45,90,7.35,50.19,7.87,8.41,1,395.45,6,6,6,5,5,0,5,454,460,55.47,55.68,6,6,3.24,0,75.39,75.35,75.35,78.00,51,0.0096,0.0096,203,204,55.51,56.09,4,4,4.70,0,77.84,77.91,77.91,78.00,43,0.0087,0.0087,238,240,755,2.010,2.001,78.20,80.85,52.25,54.85,55.04,43,44,91,3.54,49.32,4,4,1,486.48,7,1,1,10,9,0,2,200,200,55.06,56.10,4,4,3.84,0,77.80,77.84,77.84,78.00,43,0.0086,0.0086,548,546,54.91,55.11,0,5,5.04,0,78.00,77.96,77.96,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:31:00,95.19,95.00,95.00,42,0.0152,0.0152,14.53,4.76,0,13.01,0.00,46.00,63.54,40.00,5238.75,1,1202.19,22.87,40.54,40.00,2286.95,84.95,0.00,79.85,34.38,88.85,0,52,0.00,40.79,55.01,811.38,68.57,41.16,79.98,19.37,497,500,156,1.804,1.801,75.74,87.54,52.16,55.31,55.04,49,45,90,7.24,50.22,7.87,8.41,1,396.82,6,6,6,5,5,0,5,453,460,55.51,55.68,6,6,3.40,0,75.39,75.36,75.36,78.00,51,0.0096,0.0096,202,205,55.50,56.09,4,4,4.63,0,77.89,77.91,77.91,78.00,43,0.0087,0.0087,246,240,759,2.011,2.001,78.20,80.89,52.31,54.90,55.04,43,44,91,3.61,49.35,4,4,1,488.35,7,1,1,10,9,0,2,202,200,55.11,56.13,4,4,3.72,0,77.73,77.83,77.83,78.00,43,0.0086,0.0086,547,546,55.01,55.16,0,5,5.03,0,78.00,77.96,77.96,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:32:00,95.19,95.04,95.04,41,0.0152,0.0152,14.53,0.00,0,0.00,0.00,46.16,63.58,40.00,4852.59,1,1195.15,22.92,40.55,40.00,2286.81,84.93,0.00,79.84,33.80,88.81,0,51,0.00,40.70,54.98,784.26,68.78,40.85,79.98,19.43,500,500,165,1.794,1.801,75.75,87.41,52.31,55.36,55.04,49,44,91,7.29,50.33,7.89,8.41,1,397.98,6,6,6,5,5,0,5,462,460,55.54,55.72,6,6,4.16,0,75.38,75.37,75.37,78.00,51,0.0096,0.0096,202,206,55.58,56.12,4,4,5.36,0,77.92,77.92,77.92,78.00,43,0.0087,0.0087,245,240,763,1.995,2.001,78.17,80.86,52.38,54.95,55.04,43,44,92,3.60,49.42,4,4,1,489.72,7,1,1,10,9,0,2,200,200,55.15,56.17,4,4,4.83,0,77.69,77.81,77.81,78.00,43,0.0086,0.0086,546,545,55.02,55.21,0,5,5.04,0,78.00,77.96,77.96,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:33:00,95.18,95.07,95.07,42,0.0152,0.0152,14.53,0.00,0,11.44,0.00,46.09,63.59,40.00,5209.88,1,1203.55,22.88,40.49,40.00,2286.57,84.91,0.00,79.83,27.16,88.76,0,52,0.00,40.93,55.05,810.29,67.42,40.98,79.98,19.30,499,500,168,1.804,1.801,75.77,87.30,52.28,55.37,55.04,49,44,90,7.36,50.24,7.89,8.41,1,394.38,6,6,6,5,5,0,5,463,460,55.52,55.72,6,6,5.17,0,75.38,75.38,75.38,78.00,51,0.0096,0.0096,202,206,55.58,56.12,4,4,3.96,0,77.94,77.92,77.92,78.00,43,0.0087,0.0087,258,240,754,1.996,2.001,78.21,80.84,52.35,54.97,55.04,43,44,92,3.62,49.34,4,4,1,487.43,7,1,1,10,9,0,2,200,200,55.13,56.20,4,4,2.94,0,77.66,77.79,77.79,78.00,43,0.0086,0.0086,544,545,55.03,55.22,0,5,4.91,0,77.99,77.96,77.96,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:34:00,95.20,95.11,95.11,41,0.0152,0.0152,14.53,17.37,0,12.21,0.00,46.11,63.62,40.00,4892.26,1,1196.93,22.87,40.42,40.00,2286.75,85.33,0.00,79.82,34.08,89.19,0,51,0.00,40.50,54.99,809.60,68.87,40.89,79.98,19.36,498,500,165,1.804,1.801,75.77,87.22,52.33,55.40,55.04,49,44,91,7.24,50.34,7.90,8.41,1,396.64,6,6,6,5,5,0,5,466,460,55.55,55.75,6,6,4.23,0,75.40,75.39,75.39,78.00,50,0.0096,0.0096,201,207,55.61,56.14,4,4,5.36,0,77.97,77.92,77.92,78.00,43,0.0087,0.0087,245,240,757,2.019,2.001,78.19,80.85,52.40,55.00,55.04,43,44,92,3.58,49.46,4,4,1,491.27,7,1,1,10,9,0,2,200,200,55.18,56.22,4,4,4.83,0,77.65,77.77,77.77,78.00,43,0.0086,0.0086,546,544,55.06,55.24,0,5,5.06,0,78.00,77.96,77.96,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4193,0,0,0,0,-2,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:35:00,95.19,95.14,95.14,42,0.0152,0.0152,14.53,29.48,0,9.63,0.00,46.11,63.65,40.00,5216.83,1,1201.90,22.90,40.46,40.00,2288.70,84.82,0.00,79.81,33.71,88.76,0,51,0.00,40.87,54.91,809.42,67.97,40.85,79.98,19.37,502,500,166,1.806,1.801,75.74,87.17,52.31,55.40,55.04,49,45,90,7.34,50.20,7.91,8.41,1,398.31,6,6,6,5,5,0,5,466,460,55.53,55.75,6,6,3.79,0,75.40,75.39,75.39,77.00,51,0.0096,0.0096,202,207,55.58,56.14,4,4,5.20,0,77.98,77.92,77.92,78.00,43,0.0087,0.0087,220,240,764,1.990,2.001,78.19,80.82,52.37,55.01,55.04,43,44,92,3.61,49.28,4,4,1,488.99,7,1,1,10,9,0,2,200,200,55.15,56.23,4,4,4.55,0,77.65,77.76,77.76,78.00,43,0.0086,0.0086,547,544,55.00,55.24,0,5,5.07,0,78.00,77.96,77.96,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:36:00,95.21,95.18,95.18,41,0.0152,0.0152,14.53,0.00,0,12.92,0.00,46.08,63.67,40.00,4901.98,1,1170.76,22.86,40.18,40.00,2286.13,85.04,0.00,79.80,33.56,88.99,0,52,0.00,40.51,54.92,806.91,68.28,40.92,79.98,19.35,505,500,149,1.804,1.801,75.78,87.38,52.27,55.39,55.04,49,45,90,7.36,50.26,7.91,8.41,1,388.11,6,6,6,5,5,0,5,450,460,55.55,55.75,6,6,3.58,0,75.46,75.40,75.40,77.00,51,0.0096,0.0096,201,208,55.52,56.14,4,4,5.19,0,77.99,77.93,77.93,78.00,43,0.0087,0.0087,219,240,755,2.005,2.001,78.15,80.82,52.36,55.01,55.04,43,43,91,3.64,49.37,4,4,1,488.30,7,1,1,10,9,0,2,201,200,55.17,56.24,4,4,4.56,0,77.65,77.74,77.74,78.00,43,0.0086,0.0086,544,544,55.06,55.24,0,5,5.08,0,77.98,77.96,77.96,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:37:00,95.22,95.22,95.22,41,0.0152,0.0152,14.53,22.85,0,7.75,0.00,46.14,63.70,40.00,5208.60,1,1195.43,22.85,40.61,40.00,2286.80,85.00,0.00,79.79,33.60,88.79,0,51,0.00,40.68,55.04,819.59,69.61,40.75,79.98,19.49,493,500,160,1.786,1.801,75.76,87.61,52.15,55.34,55.04,49,45,90,7.35,50.06,7.89,8.41,1,391.58,6,6,6,5,5,0,5,453,460,55.46,55.72,6,6,4.29,0,75.45,75.40,75.40,77.00,50,0.0096,0.0096,210,209,55.45,56.11,4,4,5.38,0,77.98,77.93,77.93,78.00,43,0.0087,0.0087,243,240,752,2.000,2.001,78.18,80.80,52.32,54.99,55.04,43,43,91,3.48,49.23,4,4,1,491.59,7,1,1,10,9,0,2,202,200,55.13,56.24,4,4,4.84,0,77.67,77.72,77.72,78.00,42,0.0086,0.0086,539,543,55.04,55.23,0,5,5.07,0,77.97,77.96,77.96,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
