date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  12:54:00,96.07,95.83,95.83,40,0.0151,0.0151,14.53,31.67,0,3.32,0.00,46.08,64.10,40.00,4910.64,1,1196.40,22.95,40.52,40.00,2286.25,84.97,0.00,79.62,33.74,88.89,0,51,0.00,40.48,54.88,817.19,68.31,40.86,79.98,19.44,497,500,160,1.824,1.801,75.75,87.88,52.56,55.50,55.04,48,44,91,7.26,50.50,7.95,8.41,1,392.18,6,6,6,5,5,0,5,459,460,55.65,55.84,6,6,5.20,0,75.17,75.23,75.23,78.00,49,0.0092,0.0092,199,203,55.68,56.22,4,4,4.08,0,77.95,77.93,77.93,78.00,43,0.0087,0.0087,246,240,759,1.994,2.001,78.13,80.84,52.51,55.12,55.04,42,43,92,3.51,49.72,4,4,1,487.11,7,1,1,10,9,0,2,201,200,55.31,56.34,4,4,3.13,0,77.43,77.44,77.44,78.00,43,0.0086,0.0086,552,548,55.16,55.36,0,5,4.90,0,77.94,77.98,77.98,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.8,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:55:00,96.13,95.86,95.86,40,0.0151,0.0151,14.53,14.85,0,13.35,0.00,46.11,64.12,40.00,5122.32,1,1206.62,22.99,40.36,40.00,2287.76,84.87,0.00,79.61,33.54,88.75,0,52,0.00,41.01,54.86,823.17,68.27,40.78,79.98,19.41,497,500,157,1.821,1.801,75.76,88.10,52.39,55.49,55.04,48,44,90,7.33,50.28,7.95,8.41,1,388.69,6,6,6,5,5,0,5,456,460,55.53,55.83,6,6,5.13,0,75.19,75.21,75.21,78.00,49,0.0092,0.0092,201,204,55.60,56.22,4,4,5.30,0,77.94,77.94,77.94,78.00,43,0.0087,0.0087,215,240,766,1.994,2.001,78.11,80.86,52.50,55.13,55.04,42,43,92,3.48,49.56,4,4,1,492.91,7,1,1,10,9,0,2,199,200,55.29,56.36,4,4,4.73,0,77.43,77.43,77.43,78.00,43,0.0086,0.0086,549,548,55.18,55.36,0,5,2.74,0,77.94,77.98,77.98,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:56:00,96.17,95.90,95.90,40,0.0151,0.0151,14.53,5.21,0,13.14,0.00,46.02,64.15,40.00,4903.48,1,1188.78,22.90,40.16,40.00,2288.60,84.95,0.00,79.60,24.59,88.92,0,53,0.00,40.55,54.90,812.65,68.54,40.97,79.98,19.44,496,500,155,1.811,1.801,75.75,88.15,52.32,55.46,55.04,47,44,90,7.37,50.40,7.94,8.41,1,391.14,6,6,6,5,5,0,5,453,460,55.58,55.82,6,6,4.80,0,75.18,75.20,75.20,78.00,49,0.0092,0.0092,200,206,55.63,56.21,4,4,4.26,0,77.94,77.94,77.94,78.00,43,0.0087,0.0087,255,240,755,2.007,2.001,78.16,80.86,52.47,55.13,55.04,42,43,91,3.35,49.66,4,4,1,483.30,7,1,1,10,9,0,2,199,200,55.30,56.36,4,4,3.24,0,77.42,77.41,77.41,78.00,43,0.0086,0.0086,537,548,55.17,55.36,0,5,4.99,0,77.99,77.98,77.98,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,1,3.6000,4.3000,0.6,-1,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:57:00,96.15,95.94,95.94,40,0.0151,0.0151,14.53,0.00,0,5.92,0.00,46.07,64.17,40.00,5257.88,1,1197.70,22.83,40.58,40.00,2286.42,84.86,0.00,79.59,33.49,88.68,0,51,0.00,40.60,54.89,813.80,69.14,40.74,79.98,19.53,499,500,151,1.799,1.801,75.74,88.34,52.26,55.43,55.04,48,44,90,7.31,50.16,7.93,8.41,1,386.15,6,6,6,5,5,0,5,454,460,55.53,55.80,6,6,5.15,0,75.17,75.19,75.19,78.00,49,0.0092,0.0092,201,207,55.51,56.20,4,4,4.07,0,77.93,77.94,77.94,78.00,43,0.0087,0.0087,232,240,752,2.008,2.001,78.09,80.89,52.41,55.10,55.04,42,43,91,3.46,49.51,4,4,1,480.38,7,1,1,10,9,0,2,200,200,55.23,56.36,4,4,3.11,0,77.40,77.40,77.40,78.00,43,0.0086,0.0086,538,549,55.07,55.33,0,5,4.96,0,78.00,77.98,77.98,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:58:00,96.11,95.97,95.97,40,0.0151,0.0151,14.53,0.00,0,11.44,0.00,45.95,64.19,40.00,5254.78,1,1197.26,22.90,39.90,40.00,2287.79,84.96,0.00,79.58,34.30,89.04,0,52,0.00,40.69,54.87,808.75,68.13,40.90,79.98,19.51,500,500,172,1.788,1.801,75.74,88.34,52.28,55.40,55.04,47,43,90,7.34,50.29,7.91,8.41,1,398.86,6,6,6,5,5,0,5,463,460,55.59,55.76,6,6,3.79,0,75.12,75.18,75.18,78.00,49,0.0092,0.0092,206,208,55.59,56.17,4,4,4.42,0,77.95,77.95,77.95,78.00,43,0.0087,0.0087,262,240,755,1.972,2.001,78.10,80.84,52.29,55.04,55.04,42,43,91,3.45,49.46,4,4,1,483.85,7,1,1,10,9,0,2,198,200,55.22,56.32,4,4,3.43,0,77.38,77.39,77.39,78.00,42,0.0086,0.0086,551,549,55.05,55.28,0,5,4.99,0,77.99,77.98,77.98,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:59:00,96.16,96.01,96.01,40,0.0151,0.0151,14.53,12.25,0,15.68,0.00,46.01,64.22,40.00,4626.37,1,1194.50,22.95,40.45,40.00,2286.25,84.91,0.00,79.57,34.18,88.66,0,51,0.00,40.40,54.82,818.52,68.20,40.85,79.98,19.35,498,500,176,1.764,1.801,75.72,87.95,52.40,55.42,55.04,47,43,90,7.41,50.25,7.92,8.41,1,395.76,6,6,6,5,5,0,5,463,460,55.56,55.78,6,6,4.12,0,75.13,75.18,75.18,78.00,49,0.0092,0.0092,206,208,55.59,56.18,4,4,5.39,0,77.94,77.95,77.95,78.00,43,0.0087,0.0087,233,240,769,1.991,2.001,78.11,80.84,52.32,55.03,55.04,42,43,91,3.31,49.54,4,4,1,493.92,7,1,1,10,9,0,2,201,200,55.22,56.31,4,4,4.87,0,77.36,77.37,77.37,78.00,42,0.0086,0.0086,554,550,55.01,55.26,0,5,5.08,0,77.96,77.98,77.98,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  13:00:00,96.14,96.04,96.04,40,0.0151,0.0151,14.53,33.22,0,8.94,0.00,45.94,64.24,40.00,5288.78,1,1190.30,22.95,40.31,40.00,2283.68,85.25,0.00,79.56,33.67,89.05,0,51,0.00,40.73,54.93,806.33,69.02,40.88,79.98,19.36,502,500,166,1.811,1.801,75.73,87.61,52.40,55.44,55.04,47,43,90,7.37,50.22,7.92,8.41,1,398.35,6,6,6,5,5,0,5,456,460,55.62,55.79,6,6,5.06,0,75.14,75.17,75.17,78.00,49,0.0092,0.0092,207,208,55.60,56.18,4,4,2.97,0,77.96,77.95,77.95,78.00,43,0.0087,0.0087,249,240,768,2.005,2.001,78.08,80.83,52.32,55.02,55.04,42,43,91,3.34,49.44,4,4,1,493.70,7,1,1,10,9,0,2,199,200,55.20,56.30,4,4,4.67,0,77.35,77.36,77.36,78.00,42,0.0086,0.0086,552,551,55.10,55.25,0,5,3.63,0,77.96,77.98,77.98,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  13:01:00,96.16,96.08,96.08,41,0.0151,0.0151,14.53,17.32,0,12.29,0.00,46.00,64.25,40.00,4852.06,1,1195.92,22.95,40.27,40.00,2286.15,85.34,0.00,79.55,23.35,89.16,0,51,0.00,40.69,54.87,814.52,68.19,40.64,79.98,19.45,508,500,164,1.812,1.801,75.72,87.77,52.40,55.45,55.04,48,44,90,7.22,50.33,7.93,8.41,1,393.26,6,6,6,5,5,0,5,455,460,55.61,55.81,6,6,5.07,0,75.17,75.15,75.15,78.00,50,0.0092,0.0092,207,207,55.61,56.19,4,4,4.58,0,77.98,77.95,77.95,78.00,43,0.0087,0.0087,238,240,772,2.006,2.001,78.08,80.85,52.40,55.03,55.04,42,43,91,3.36,49.59,4,4,1,497.42,7,1,1,10,9,0,2,200,200,55.26,56.30,4,4,4.71,0,77.34,77.35,77.35,78.00,43,0.0086,0.0086,553,551,55.10,55.27,0,5,3.11,0,77.97,77.98,77.98,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.5,1,1.7,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.7,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.7,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.2,0,1.7,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.3,0,1.7,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.3,0,1.7,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.3,1,1.7,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.2,0,1.7,0.4993,0,0,0,0,0,0,0
07/08  13:02:00,96.23,96.09,96.09,40,0.0151,0.0151,14.53,0.00,0,7.33,0.00,45.96,64.28,40.00,5125.32,1,1177.16,22.99,40.49,40.00,2286.42,85.19,0.00,79.54,33.48,88.99,0,53,0.00,40.79,54.85,799.90,68.58,41.10,79.98,19.30,511,500,153,1.791,1.801,75.71,87.95,52.38,55.45,55.04,47,45,90,7.36,50.36,7.93,8.41,1,394.23,6,6,6,5,5,0,5,458,460,55.61,55.81,6,6,5.18,0,75.16,75.12,75.12,78.00,49,0.0091,0.0091,206,208,55.65,56.18,4,4,4.08,0,77.97,77.95,77.95,78.00,43,0.0087,0.0087,208,240,776,1.995,2.001,78.05,80.86,52.41,55.04,55.04,42,43,91,3.43,49.52,4,4,1,494.40,7,1,1,10,9,0,2,200,200,55.20,56.31,4,4,3.02,0,77.33,77.34,77.34,78.00,43,0.0086,0.0086,554,552,55.07,55.28,0,5,5.02,0,77.98,77.99,77.99,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.2,0,1.4,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.4,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.4,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.4,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.4,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.4,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.0,1,1.4,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.0,0,1.4,0.4993,0,0,0,0,0,0,0
07/08  13:03:00,96.25,96.11,96.11,40,0.0151,0.0151,14.53,24.45,0,8.28,0.00,46.10,64.30,40.00,4920.69,1,1178.06,22.93,40.59,40.00,2287.12,85.15,0.00,79.53,33.78,89.01,0,52,0.00,40.74,54.83,808.24,69.69,40.82,79.98,19.55,504,500,162,1.797,1.801,75.70,88.23,52.48,55.49,55.04,47,44,90,7.42,50.41,7.94,8.41,1,397.48,6,6,6,5,5,0,5,455,460,55.67,55.84,6,6,5.13,0,75.15,75.08,75.08,78.00,49,0.0091,0.0091,214,211,55.59,56.20,4,4,3.38,0,77.96,77.96,77.96,78.00,43,0.0087,0.0087,239,240,779,1.993,2.001,78.08,80.80,52.41,55.05,55.04,42,43,91,3.41,49.61,4,4,1,498.44,7,1,1,10,9,0,2,200,200,55.24,56.31,4,4,4.51,0,77.31,77.33,77.33,78.00,43,0.0086,0.0086,555,553,55.08,55.28,0,5,3.65,0,77.98,77.99,77.99,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.2,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.2,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.2,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.2,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.2,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.2,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,0,1.2,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.2,0.4993,0,0,0,0,0,0,0
07/08  13:04:00,96.22,96.13,96.13,40,0.0151,0.0151,14.53,21.53,0,13.94,0.00,46.12,64.32,40.00,4980.78,1,1179.38,22.83,40.39,40.00,2285.95,84.76,0.00,79.52,34.06,88.71,0,52,0.00,41.10,54.85,810.37,69.34,41.07,79.98,19.53,504,500,173,1.771,1.801,75.71,87.93,52.59,55.52,55.04,47,43,91,7.38,50.45,7.96,8.41,1,401.13,6,6,6,5,5,0,5,471,460,55.69,55.87,6,6,5.03,0,75.06,75.04,75.04,78.00,48,0.0090,0.0090,215,214,55.74,56.23,4,4,2.82,0,77.97,77.97,77.97,78.00,43,0.0088,0.0088,239,240,779,1.994,2.001,78.08,80.72,52.40,55.06,55.04,42,43,91,3.40,49.54,4,4,1,492.10,7,1,1,10,9,0,2,200,200,55.20,56.32,4,4,3.35,0,77.31,77.33,77.33,78.00,43,0.0086,0.0086,553,554,55.08,55.29,0,5,4.08,0,77.97,77.99,77.99,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  13:05:00,96.30,96.14,96.14,40,0.0151,0.0151,14.54,8.59,0,17.22,0.00,46.17,64.34,40.00,4780.54,1,1196.99,22.86,40.37,40.00,2286.79,85.04,0.00,79.51,34.26,88.87,0,51,0.00,40.67,54.92,817.01,68.96,41.05,79.98,19.44,512,500,171,1.797,1.801,75.72,87.78,52.72,55.60,55.04,47,44,91,7.38,50.57,7.99,8.41,1,395.91,6,6,6,5,5,0,5,468,460,55.80,55.93,6,6,4.74,0,75.03,75.00,75.00,78.00,49,0.0090,0.0090,214,215,55.75,56.27,4,4,5.38,0,78.01,77.97,77.97,78.00,44,0.0088,0.0088,238,240,785,1.992,2.001,78.08,80.76,52.43,55.07,55.04,42,43,91,3.45,49.71,4,4,1,499.86,7,1,1,10,9,0,2,201,200,55.26,56.32,4,4,4.86,0,77.30,77.32,77.32,78.00,43,0.0087,0.0087,555,556,55.11,55.30,0,5,3.57,0,77.97,78.00,78.00,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  13:06:00,96.34,96.16,96.16,40,0.0151,0.0151,14.53,17.41,0,13.85,0.00,46.21,64.37,40.00,5108.64,1,1202.52,22.83,40.72,40.00,2286.18,84.86,0.00,79.50,23.63,88.71,0,51,0.00,40.81,54.89,808.51,68.71,40.95,79.98,19.43,516,500,161,1.808,1.801,75.74,87.91,52.68,55.62,55.04,47,44,91,7.23,50.35,8.00,8.41,1,395.84,6,6,6,5,5,0,5,456,460,55.70,55.96,6,6,4.96,0,75.03,74.95,74.95,78.00,48,0.0089,0.0089,216,216,55.73,56.29,4,4,5.32,0,78.02,77.97,77.97,78.00,43,0.0088,0.0088,249,240,781,1.993,2.001,78.04,80.73,52.44,55.09,55.04,42,43,91,3.48,49.57,4,4,1,497.71,7,1,1,10,9,0,2,199,200,55.21,56.33,4,4,4.80,0,77.30,77.31,77.31,78.00,43,0.0087,0.0087,555,557,55.13,55.31,0,5,1.60,0,78.00,78.00,78.00,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  13:07:00,96.29,96.17,96.17,40,0.0151,0.0151,14.53,9.83,0,5.28,0.00,46.15,64.38,40.00,5357.95,1,1193.32,22.87,40.16,40.00,2284.88,84.89,0.00,79.49,33.42,88.91,0,51,0.00,40.76,54.87,811.38,69.17,41.05,79.98,19.35,514,500,162,1.802,1.801,75.69,88.04,52.58,55.60,55.04,47,44,90,7.34,50.47,8.00,8.41,1,399.62,6,6,6,5,5,0,5,454,460,55.74,55.95,6,6,4.09,0,74.95,74.91,74.91,78.00,48,0.0089,0.0089,217,216,55.73,56.29,4,4,5.39,0,78.03,77.98,77.98,78.00,43,0.0088,0.0088,240,240,775,1.996,2.001,78.09,80.75,52.42,55.07,55.04,42,43,91,3.29,49.60,4,4,1,497.15,7,1,1,10,9,0,2,199,200,55.29,56.33,4,4,4.86,0,77.29,77.31,77.31,78.00,43,0.0087,0.0087,554,558,55.08,55.30,0,5,5.06,0,78.00,78.01,78.01,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,1,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  13:08:00,96.33,96.18,96.18,40,0.0151,0.0151,14.53,26.19,0,11.65,0.00,46.19,64.40,40.00,4734.03,1,1175.80,22.85,40.59,40.00,2286.82,84.74,0.00,79.48,33.55,88.57,0,52,0.00,40.53,54.87,807.13,68.93,40.91,79.98,19.37,515,500,160,1.803,1.801,75.70,88.10,52.57,55.60,55.04,46,44,90,7.29,50.37,8.00,8.41,1,394.85,6,6,6,5,5,0,5,455,460,55.70,55.95,6,6,5.00,0,74.89,74.87,74.87,78.00,48,0.0089,0.0089,214,217,55.68,56.29,4,4,2.92,0,78.03,77.98,77.98,78.00,43,0.0088,0.0088,244,240,780,2.008,2.001,78.07,80.74,52.43,55.08,55.04,42,43,91,3.42,49.60,4,4,1,498.89,7,1,1,10,9,0,2,201,200,55.24,56.33,4,4,4.65,0,77.28,77.30,77.30,78.00,43,0.0087,0.0087,552,560,55.07,55.31,0,5,3.40,0,78.00,78.01,78.01,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  13:09:00,96.31,96.20,96.20,40,0.0151,0.0151,14.53,27.79,0,0.00,0.00,46.06,64.44,40.00,5417.82,1,1198.18,22.82,40.35,40.00,2285.15,84.81,0.00,79.47,33.42,88.79,0,51,0.00,40.82,54.90,798.77,69.21,40.99,79.98,19.44,505,500,177,1.789,1.801,75.67,88.17,52.52,55.57,55.04,46,43,90,7.41,50.34,7.99,8.41,1,401.04,6,5,6,5,5,0,5,467,460,55.72,55.92,6,6,4.96,0,74.80,74.84,74.84,78.00,48,0.0089,0.0089,216,217,55.75,56.27,4,4,5.33,0,78.02,77.98,77.98,78.00,43,0.0089,0.0089,234,240,780,2.003,2.001,78.07,80.74,52.38,55.06,55.04,42,43,91,3.42,49.49,4,4,1,498.03,7,1,1,10,9,0,2,201,200,55.21,56.32,4,4,4.80,0,77.29,77.29,77.29,78.00,43,0.0087,0.0087,554,561,55.07,55.28,0,5,2.89,0,78.01,78.01,78.01,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.4993,0,0,0,0,-2,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
