date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  15:18:00,98.06,98.06,98.06,35,0.0141,0.0141,14.53,15.08,0,11.29,0.00,45.92,66.49,40.00,5633.35,1,1213.50,23.42,40.26,40.00,2288.54,85.10,0.00,78.59,33.63,89.15,0,52,0.00,40.64,54.48,815.17,65.87,40.97,79.98,20.03,492,500,176,1.810,1.801,75.14,89.00,51.95,55.23,55.04,46,38,90,7.06,50.09,7.88,8.41,1,399.80,6,6,6,5,5,0,5,468,460,55.35,55.60,6,6,5.13,0,73.92,73.98,73.98,78.00,47,0.0086,0.0086,207,205,55.34,55.95,4,4,3.80,0,78.02,77.99,77.99,78.00,43,0.0089,0.0089,235,240,832,2.006,2.001,78.21,81.22,52.21,55.05,55.04,43,42,90,4.17,48.57,4,4,1,538.54,7,1,1,10,9,0,2,224,221,55.07,56.14,4,4,2.64,0,78.23,78.05,78.05,78.00,42,0.0089,0.0089,586,588,54.95,55.17,0,6,4.91,0,78.05,78.04,78.04,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:19:00,98.04,98.06,98.06,35,0.0141,0.0141,14.53,8.09,0,10.93,0.00,46.04,66.51,40.00,5099.55,1,1222.14,23.48,40.09,40.00,2287.63,84.91,0.00,78.59,33.56,89.08,0,52,0.00,40.66,54.51,819.98,66.36,40.50,79.98,20.07,497,500,163,1.811,1.801,75.15,89.20,51.98,55.21,55.04,46,39,90,7.10,50.16,7.88,8.41,1,387.02,6,6,6,5,5,0,5,455,460,55.32,55.59,6,6,4.89,0,73.96,73.97,73.97,78.00,47,0.0085,0.0085,207,204,55.33,55.95,4,4,5.36,0,77.95,77.99,77.99,78.00,43,0.0089,0.0089,252,240,828,2.012,2.001,78.21,81.18,52.17,54.96,55.04,43,42,90,4.30,48.65,4,4,1,538.62,7,1,1,10,9,0,2,223,223,55.07,56.09,4,4,4.81,0,78.15,78.05,78.05,78.00,42,0.0089,0.0089,582,588,54.88,55.10,0,6,3.15,0,78.05,78.04,78.04,78.00,43,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:20:00,98.03,98.06,98.06,35,0.0141,0.0141,14.53,21.11,0,0.00,0.00,45.91,66.52,40.00,5286.86,1,1214.65,23.35,40.31,40.00,2290.93,84.76,0.00,78.58,28.36,88.70,0,51,0.00,40.72,54.50,787.07,65.67,40.95,79.98,19.96,503,500,160,1.809,1.801,75.11,89.49,51.81,55.14,55.04,46,39,89,7.11,50.02,7.85,8.41,1,394.02,6,6,6,5,5,0,5,452,460,55.24,55.52,6,6,4.35,0,73.93,73.95,73.95,78.00,47,0.0085,0.0085,208,206,55.32,55.90,4,4,5.45,0,77.90,77.99,77.99,78.00,43,0.0089,0.0089,239,240,825,2.009,2.001,78.21,81.11,52.04,54.85,55.04,43,42,90,4.11,48.52,4,4,1,537.62,7,1,1,10,9,0,2,221,226,54.97,56.02,4,4,4.92,0,78.07,78.06,78.06,78.00,42,0.0089,0.0089,582,588,54.80,55.00,0,6,5.10,0,78.04,78.04,78.04,78.00,43,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:21:00,97.98,98.06,98.06,35,0.0141,0.0141,14.53,2.56,0,11.76,0.00,45.89,66.52,40.00,4913.85,1,1207.46,23.33,40.31,40.00,2288.31,84.87,0.00,78.58,33.61,88.92,0,52,0.00,40.42,54.48,808.54,66.93,40.64,79.98,19.89,500,500,170,1.805,1.801,75.15,89.39,51.83,55.11,55.04,45,38,89,7.21,50.07,7.83,8.41,1,396.93,6,6,6,5,5,0,5,463,460,55.23,55.49,6,6,4.92,0,73.90,73.93,73.93,78.00,47,0.0085,0.0085,208,208,55.24,55.88,4,4,4.23,0,77.87,78.00,78.00,78.00,43,0.0089,0.0089,238,240,829,2.018,2.001,78.17,81.08,52.08,54.80,55.04,43,42,90,3.89,48.92,4,4,1,533.42,7,1,1,10,9,0,2,223,229,55.00,55.98,4,4,3.22,0,78.00,78.07,78.07,78.00,43,0.0089,0.0089,584,588,54.88,54.98,0,6,5.02,0,78.04,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.2,0,1.7,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:22:00,97.96,98.06,98.06,35,0.0141,0.0141,14.53,22.35,0,10.07,0.00,45.89,66.55,40.00,5086.62,1,1182.79,23.29,40.39,40.00,2289.80,84.59,0.00,78.58,33.99,88.43,0,52,0.00,40.87,54.51,821.23,67.06,40.83,79.98,19.81,502,500,167,1.788,1.801,75.12,89.29,51.77,55.07,55.04,46,38,89,7.27,49.94,7.82,8.41,1,392.57,6,6,6,5,5,0,5,462,460,55.23,55.45,6,6,5.19,0,73.89,73.92,73.92,78.00,47,0.0085,0.0085,206,209,55.22,55.84,4,4,4.09,0,77.86,78.00,78.00,78.00,43,0.0089,0.0089,240,240,837,1.976,2.001,78.20,81.04,52.27,54.84,55.04,43,42,91,3.99,48.90,4,4,1,541.37,7,1,1,10,9,0,2,221,233,55.06,56.00,4,4,3.05,0,77.96,78.08,78.08,78.00,43,0.0089,0.0089,595,588,54.90,55.04,0,6,4.97,0,78.02,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.4,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:23:00,98.02,98.06,98.06,35,0.0141,0.0141,14.53,14.31,0,0.00,0.00,45.96,66.55,40.00,4816.89,1,1206.84,23.22,40.31,40.00,2290.24,84.79,0.00,78.57,34.07,88.67,0,51,0.00,40.43,54.48,805.14,66.86,40.84,79.98,19.73,496,500,170,1.812,1.801,75.14,89.36,51.81,55.07,55.04,46,38,90,7.25,50.11,7.82,8.41,1,396.76,6,6,6,5,5,0,5,461,460,55.26,55.45,6,6,3.46,0,73.91,73.91,73.91,78.00,47,0.0085,0.0085,208,210,55.22,55.83,4,4,4.56,0,77.88,78.00,78.00,78.00,43,0.0089,0.0089,228,240,844,1.983,2.001,78.20,81.03,52.43,54.93,55.04,43,42,91,3.90,49.11,4,4,1,543.63,7,1,1,10,9,0,2,222,236,55.16,56.04,4,4,3.59,0,77.95,78.09,78.09,78.00,44,0.0089,0.0089,598,587,55.02,55.12,0,6,5.06,0,78.00,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.2,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:24:00,98.06,98.06,98.06,35,0.0141,0.0141,14.53,19.33,0,14.74,0.00,46.01,66.57,40.00,5164.98,1,1187.93,23.19,40.59,40.00,2286.99,84.85,0.00,78.56,34.21,88.54,0,52,0.00,40.92,54.43,819.53,67.00,40.76,79.98,19.81,497,500,168,1.785,1.801,75.13,89.27,51.82,55.07,55.04,46,38,90,7.29,49.99,7.82,8.41,1,392.57,6,6,6,5,5,0,5,463,460,55.23,55.45,6,6,5.15,0,73.91,73.89,73.89,78.00,47,0.0085,0.0085,210,212,55.21,55.82,4,4,3.98,0,77.92,78.01,78.01,78.00,43,0.0089,0.0089,251,240,842,2.013,2.001,78.15,81.02,52.59,55.03,55.04,44,42,92,3.93,49.03,4,4,1,548.29,7,1,1,10,9,0,2,236,240,55.16,56.08,4,4,2.93,0,77.92,78.09,78.09,78.00,43,0.0089,0.0089,585,586,55.12,55.21,0,6,4.98,0,78.02,78.03,78.03,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:25:00,98.05,98.06,98.06,35,0.0141,0.0141,14.53,10.01,0,11.01,0.00,45.99,66.58,40.00,5151.08,1,1184.96,23.29,40.08,40.00,2288.15,85.58,0.00,78.56,31.10,89.38,0,52,0.00,40.72,54.47,818.20,67.09,41.00,79.98,19.95,504,500,166,1.792,1.801,75.08,89.22,51.83,55.08,55.04,46,38,90,7.20,50.16,7.83,8.41,1,389.54,6,6,6,5,5,0,5,461,460,55.26,55.46,6,6,4.77,0,73.91,73.87,73.87,78.00,47,0.0085,0.0085,207,213,55.28,55.82,4,4,5.40,0,77.96,78.01,78.01,78.00,43,0.0089,0.0089,232,240,841,2.004,2.001,78.22,81.04,52.61,55.08,55.04,43,42,92,3.81,49.18,4,4,1,547.46,7,1,1,10,9,0,2,238,244,55.23,56.11,5,4,4.86,0,77.94,78.10,78.10,78.00,43,0.0089,0.0089,585,584,55.14,55.27,0,6,4.33,0,78.05,78.03,78.03,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:26:00,98.07,98.06,98.06,35,0.0141,0.0141,14.54,19.20,0,8.71,0.00,46.13,66.61,40.00,4883.38,1,1204.77,23.18,40.91,40.00,2289.17,85.15,0.00,78.56,33.72,88.87,0,51,0.00,40.61,54.46,820.81,67.23,40.92,79.98,19.82,499,500,169,1.794,1.801,75.09,89.33,51.88,55.10,55.04,46,38,90,7.31,50.06,7.84,8.41,1,389.60,6,6,6,5,5,0,5,461,460,55.23,55.48,6,6,5.13,0,73.88,73.86,73.86,78.00,47,0.0085,0.0085,209,214,55.24,55.82,4,4,3.58,0,78.01,78.01,78.01,78.00,43,0.0089,0.0089,240,240,846,1.998,2.001,78.21,81.03,52.67,55.15,55.04,44,42,92,3.88,49.12,4,4,1,550.35,7,1,1,10,9,0,2,250,245,55.25,56.13,4,4,4.68,0,77.97,78.11,78.11,78.00,43,0.0089,0.0089,583,583,55.19,55.31,0,6,3.46,0,78.07,78.03,78.03,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:27:00,98.09,98.06,98.06,35,0.0141,0.0141,14.53,16.41,0,0.00,0.00,46.04,66.60,40.00,5510.72,1,1206.04,23.23,40.37,40.00,2289.07,85.04,0.00,78.55,33.33,89.14,0,51,0.00,40.87,54.44,816.64,67.23,41.03,79.98,19.80,496,500,168,1.801,1.801,75.07,89.46,51.90,55.11,55.04,46,38,90,7.24,50.16,7.85,8.41,1,392.27,6,6,6,5,5,0,5,459,460,55.32,55.48,6,6,5.12,0,73.86,73.84,73.84,78.00,47,0.0085,0.0085,206,214,55.31,55.83,4,4,4.24,0,78.04,78.01,78.01,78.00,43,0.0089,0.0089,230,240,854,2.014,2.001,78.18,81.02,52.69,55.18,55.04,44,42,92,3.85,49.16,4,4,1,547.46,7,1,1,10,9,0,2,249,245,55.29,56.14,4,4,3.39,0,78.03,78.10,78.10,78.00,43,0.0089,0.0089,582,583,55.23,55.35,0,6,4.70,0,78.06,78.02,78.02,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:28:00,98.07,98.06,98.06,35,0.0141,0.0141,14.53,14.31,0,10.99,0.00,46.18,66.61,40.00,4820.31,1,1206.87,23.16,40.24,40.00,2289.00,85.14,0.00,78.55,33.38,89.09,0,51,0.00,40.81,54.43,813.53,67.31,40.85,79.98,19.82,502,500,168,1.798,1.801,75.06,89.48,51.95,55.14,55.04,46,38,90,7.24,50.15,7.86,8.41,1,392.86,6,6,6,5,5,0,5,462,460,55.28,55.51,6,6,5.13,0,73.84,73.83,73.83,78.00,47,0.0085,0.0085,217,215,55.25,55.84,4,4,3.63,0,78.06,78.01,78.01,78.00,43,0.0089,0.0089,215,240,850,2.006,2.001,78.23,81.02,52.76,55.24,55.04,44,42,92,3.90,49.24,4,4,1,545.22,7,1,1,10,9,0,2,248,241,55.32,56.17,4,4,2.61,0,78.10,78.09,78.09,78.00,43,0.0089,0.0089,582,582,55.25,55.40,0,6,4.67,0,78.05,78.02,78.02,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:29:00,98.09,98.06,98.06,34,0.0141,0.0141,14.54,25.32,0,0.00,0.00,46.08,66.62,40.00,5488.27,1,1207.53,23.17,40.43,40.00,2289.68,85.04,0.00,78.54,33.48,89.05,0,51,0.00,40.81,54.54,798.55,66.36,41.08,79.98,19.86,492,500,176,1.783,1.801,75.07,89.33,51.93,55.13,55.04,46,38,90,7.27,50.08,7.86,8.41,1,393.14,6,6,6,5,5,0,5,461,460,55.29,55.51,6,6,4.28,0,73.82,73.81,73.81,78.00,47,0.0085,0.0085,217,216,55.28,55.83,4,4,5.43,0,78.07,78.02,78.02,78.00,43,0.0089,0.0089,287,240,850,2.008,2.001,78.19,81.05,52.74,55.25,55.04,44,42,92,3.87,49.13,4,4,1,551.98,7,1,1,10,9,0,2,250,237,55.34,56.18,4,4,4.87,0,78.15,78.08,78.08,78.00,43,0.0089,0.0089,583,582,55.23,55.40,0,6,5.09,0,78.04,78.02,78.02,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:30:00,98.15,98.06,98.06,35,0.0141,0.0141,14.53,12.80,0,6.34,0.00,46.21,66.63,40.00,5326.31,1,1212.95,23.34,40.28,40.00,2291.01,85.04,0.00,78.54,23.59,89.26,0,51,0.00,40.71,54.51,808.41,66.32,40.62,79.98,19.96,500,500,172,1.803,1.801,75.04,89.16,52.01,55.17,55.04,46,38,90,7.17,50.26,7.87,8.41,1,388.33,6,6,6,5,5,0,5,461,460,55.33,55.53,6,6,5.09,0,73.80,73.80,73.80,78.00,48,0.0085,0.0085,215,215,55.30,55.84,4,4,4.32,0,78.10,78.02,78.02,78.00,43,0.0089,0.0089,235,240,837,2.022,2.001,78.22,81.04,52.56,55.19,55.04,43,42,91,4.17,48.85,4,4,1,546.34,7,1,1,10,9,0,2,235,233,55.23,56.17,4,4,4.71,0,78.20,78.07,78.07,78.00,43,0.0089,0.0089,585,582,55.10,55.33,0,6,3.30,0,78.02,78.02,78.02,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:31:00,98.13,98.06,98.06,35,0.0141,0.0141,14.53,23.17,0,3.62,0.00,46.01,66.64,40.00,5416.11,1,1209.45,23.43,40.36,40.00,2288.00,84.85,0.00,78.53,33.29,88.83,0,51,0.00,40.79,54.43,819.98,67.03,41.04,79.98,19.89,499,500,171,1.788,1.801,75.06,89.23,52.04,55.17,55.04,46,38,90,7.11,50.18,7.88,8.41,1,393.77,6,6,6,5,5,0,5,461,460,55.32,55.54,6,6,5.24,0,73.78,73.79,73.79,78.00,47,0.0085,0.0085,217,213,55.32,55.85,4,4,4.27,0,78.12,78.01,78.01,78.00,43,0.0089,0.0089,258,240,849,1.994,2.001,78.19,81.04,52.37,55.09,55.04,43,42,91,4.22,48.71,4,4,1,543.56,7,1,1,10,9,0,2,235,229,55.15,56.11,4,4,3.30,0,78.19,78.06,78.06,78.00,43,0.0089,0.0089,581,582,55.01,55.22,0,6,5.02,0,77.99,78.02,78.02,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:32:00,98.11,98.06,98.06,35,0.0141,0.0141,14.53,2.97,0,0.00,0.00,46.07,66.65,40.00,5161.02,1,1217.01,23.41,40.47,40.00,2288.39,85.05,0.00,78.53,33.27,89.19,0,51,0.00,40.38,54.38,826.49,66.47,40.71,79.98,19.94,505,500,168,1.804,1.801,75.05,89.23,52.09,55.19,55.04,46,38,90,7.10,50.29,7.88,8.41,1,391.43,6,6,6,5,5,0,5,462,460,55.33,55.55,6,6,4.94,0,73.77,73.77,73.77,78.00,48,0.0085,0.0085,217,212,55.36,55.87,4,4,5.37,0,78.11,78.01,78.01,78.00,43,0.0089,0.0089,225,240,848,2.010,2.001,78.17,81.04,52.33,55.01,55.04,43,42,91,3.96,48.76,4,4,1,546.91,7,1,0,10,9,0,2,233,228,55.09,56.07,4,4,4.84,0,78.16,78.05,78.05,78.00,43,0.0089,0.0089,582,582,54.97,55.16,0,6,3.00,0,78.00,78.02,78.02,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  15:33:00,98.22,98.06,98.06,35,0.0141,0.0141,14.53,16.50,0,13.51,0.00,45.98,66.66,40.00,5248.80,1,1213.80,23.35,40.35,40.00,2288.90,84.79,0.00,78.52,33.47,88.70,0,52,0.00,40.87,54.47,825.05,66.13,40.75,79.98,19.91,515,500,161,1.791,1.801,75.06,89.45,52.10,55.20,55.04,46,39,90,7.09,50.21,7.88,8.41,1,401.80,6,6,6,5,5,0,5,458,460,55.34,55.56,6,6,4.29,0,73.74,73.76,73.76,78.00,48,0.0085,0.0085,216,210,55.32,55.88,4,4,5.41,0,78.08,78.00,78.00,78.00,43,0.0089,0.0089,230,240,846,2.002,2.001,78.15,80.96,52.15,54.91,55.04,43,42,90,4.22,48.50,4,4,1,543.99,7,1,0,10,9,0,2,226,230,55.00,56.02,4,4,4.86,0,78.14,78.06,78.06,78.00,43,0.0089,0.0089,583,581,54.82,55.05,0,6,5.10,0,77.99,78.02,78.02,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
