date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  16:22:00,96.70,96.61,96.61,37,0.0141,0.0141,14.54,17.09,0,12.47,0.00,45.92,67.15,40.00,5216.94,1,1201.55,22.85,40.50,40.00,2287.68,85.04,0.00,78.32,34.12,88.88,0,51,0.00,40.76,54.30,805.78,68.76,41.10,79.98,19.43,508,500,167,1.791,1.801,74.58,88.66,51.65,54.95,55.04,46,39,90,7.34,49.85,7.75,8.29,1,395.34,6,5,5,5,5,0,5,460,460,55.11,55.33,6,6,5.24,0,73.08,73.15,73.15,78.00,48,0.0086,0.0086,207,200,55.08,55.74,4,4,3.63,0,77.73,77.77,77.77,78.00,43,0.0087,0.0087,230,240,766,2.013,2.001,77.94,80.78,52.26,54.83,55.04,43,43,91,3.43,49.40,4,4,1,488.21,7,1,1,10,9,0,2,244,236,54.96,55.85,4,4,2.41,0,78.06,78.03,78.03,78.00,42,0.0088,0.0088,501,501,54.86,55.10,0,5,5.00,0,77.85,77.82,77.82,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.4,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.4,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.4,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.4,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,-1,1.4,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.4,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,1,1.4,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.4,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,1,1.4,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.4,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.4,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.4,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.4,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.4,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.4,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.4,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.4,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.4,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.4,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.4,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:23:00,96.67,96.54,96.54,37,0.0141,0.0141,14.54,18.83,0,17.20,0.00,45.98,67.15,40.00,4754.77,1,1199.94,22.80,40.55,40.00,2288.69,85.04,0.00,78.32,34.16,88.84,0,51,0.00,40.62,54.28,814.54,69.26,40.82,79.98,19.44,506,500,167,1.789,1.801,74.60,88.49,51.68,54.95,55.04,46,39,90,7.35,49.96,7.73,8.28,1,391.90,6,5,5,5,5,0,5,456,460,55.08,55.32,6,6,5.14,0,73.10,73.22,73.22,78.00,48,0.0087,0.0087,205,200,55.08,55.72,4,4,3.03,0,77.71,77.76,77.76,78.00,42,0.0087,0.0087,256,240,766,2.017,2.001,77.98,80.75,52.22,54.83,55.04,43,43,91,3.43,49.42,3,4,1,486.26,7,1,1,10,9,0,2,240,233,54.90,55.83,4,4,4.75,0,78.04,78.03,78.03,78.00,43,0.0088,0.0088,501,499,54.87,55.09,0,5,3.56,0,77.87,77.82,77.82,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.2,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.2,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.2,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.2,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.2,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.2,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.2,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.2,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.2,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,-1,1.2,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.2,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.2,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.2,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.2,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.2,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.2,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.2,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:24:00,96.60,96.47,96.47,36,0.0141,0.0141,14.54,23.40,0,10.59,0.00,45.91,67.16,40.00,4975.32,1,1199.72,22.85,40.37,40.00,2290.69,84.84,0.00,78.31,31.31,88.63,0,51,0.00,41.01,54.26,809.41,68.88,40.89,79.98,19.43,503,500,166,1.805,1.801,74.57,88.45,51.67,54.93,55.04,46,39,90,7.38,49.87,7.72,8.29,1,392.04,6,5,5,5,5,0,5,461,460,55.06,55.31,6,6,5.23,0,73.15,73.30,73.30,78.00,49,0.0088,0.0088,205,200,55.04,55.70,4,4,3.15,0,77.68,77.74,77.74,78.00,42,0.0087,0.0087,239,240,753,2.016,2.001,77.96,80.72,52.14,54.78,55.04,43,42,91,3.35,49.29,3,4,1,479.37,7,1,1,10,9,0,2,229,229,54.91,55.82,4,4,4.45,0,78.04,78.02,78.02,78.00,43,0.0088,0.0088,504,497,54.75,55.06,0,5,4.09,0,77.85,77.82,77.82,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:25:00,96.49,96.40,96.40,37,0.0141,0.0141,14.54,21.85,0,2.04,0.00,45.89,67.17,40.00,4549.40,1,1198.32,22.85,40.29,40.00,2290.91,84.91,0.00,78.31,33.50,88.65,0,51,0.00,40.67,54.28,792.98,68.94,40.95,79.98,19.43,510,500,164,1.813,1.801,74.56,88.35,51.65,54.91,55.04,47,39,90,7.30,49.94,7.70,8.29,1,389.74,6,5,5,5,5,0,5,460,460,55.10,55.29,6,6,5.23,0,73.24,73.38,73.38,78.00,49,0.0089,0.0089,205,200,55.06,55.68,4,4,5.43,0,77.67,77.73,77.73,78.00,42,0.0087,0.0087,243,240,750,2.013,2.001,77.91,80.70,52.02,54.73,55.04,43,42,91,3.36,49.43,3,3,1,481.06,7,1,1,10,9,0,2,227,226,54.89,55.80,4,4,4.91,0,78.05,78.01,78.01,78.00,43,0.0087,0.0087,499,495,54.82,55.00,0,5,3.14,0,77.80,77.81,77.81,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:26:00,96.44,96.34,96.34,37,0.0141,0.0141,14.55,27.24,0,9.24,0.00,45.89,67.18,40.00,4566.51,1,1163.50,22.76,40.80,40.00,2290.32,84.65,0.00,78.30,34.17,88.24,0,52,0.00,40.64,54.22,811.16,69.50,40.92,79.98,19.37,505,500,158,1.821,1.801,74.57,88.35,51.63,54.90,55.04,47,39,90,7.39,49.79,7.68,8.29,1,393.34,6,5,5,5,5,0,5,463,460,55.03,55.28,6,6,3.78,0,73.36,73.45,73.45,78.00,50,0.0090,0.0090,196,200,55.00,55.67,4,4,5.15,0,77.67,77.71,77.71,78.00,42,0.0087,0.0087,244,240,730,2.007,2.001,77.91,80.71,52.01,54.70,55.04,43,42,91,3.28,49.47,3,3,1,466.25,7,1,1,10,9,0,2,228,225,54.84,55.79,4,4,4.46,0,78.01,78.00,78.00,78.00,42,0.0087,0.0087,486,493,54.74,55.00,0,5,5.20,0,77.87,77.81,77.81,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.5,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:27:00,96.31,96.27,96.27,37,0.0141,0.0141,14.54,0.00,0,10.33,0.00,45.84,67.19,40.00,5034.02,1,1197.84,22.71,40.26,40.00,2290.88,84.61,0.00,78.30,33.94,88.47,0,51,0.00,40.79,54.24,818.26,70.09,40.94,79.98,19.14,509,500,157,1.803,1.801,74.57,88.54,51.56,54.85,55.04,47,40,90,7.25,49.85,7.65,8.16,1,384.08,6,5,5,5,5,0,5,461,460,55.01,55.24,6,6,5.14,0,73.47,73.52,73.52,78.00,50,0.0091,0.0091,199,200,55.03,55.65,4,4,4.46,0,77.69,77.69,77.69,78.00,42,0.0087,0.0087,240,240,726,2.030,2.001,77.91,80.72,51.94,54.65,55.04,43,42,91,3.29,49.42,3,3,1,469.29,7,1,1,10,9,0,2,227,226,54.81,55.77,4,4,4.80,0,77.97,78.01,78.01,78.00,42,0.0087,0.0087,485,491,54.74,54.97,0,5,3.33,0,77.86,77.81,77.81,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:28:00,96.30,96.20,96.20,37,0.0142,0.0142,14.54,5.21,0,2.66,0.00,45.87,67.21,40.00,4418.97,1,1192.45,22.61,40.35,40.00,2289.84,84.71,0.00,78.30,33.21,88.27,0,51,0.00,40.76,54.28,805.65,70.48,40.76,79.98,19.07,507,500,159,1.800,1.801,74.62,88.57,51.55,54.84,55.04,48,40,90,7.41,49.81,7.62,8.16,1,388.42,6,5,5,5,5,0,5,458,460,55.00,55.22,6,6,3.19,0,73.60,73.59,73.59,78.00,51,0.0092,0.0092,199,200,54.92,55.64,4,4,4.90,0,77.70,77.68,77.68,78.00,42,0.0087,0.0087,235,240,719,2.002,2.001,77.90,80.73,52.07,54.67,55.04,43,43,91,2.92,49.85,3,3,1,461.15,7,1,1,10,9,0,2,224,228,54.90,55.78,4,4,4.09,0,77.95,78.01,78.01,78.00,42,0.0087,0.0087,483,489,54.81,55.01,0,5,5.21,0,77.87,77.80,77.80,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,-1,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,-1,1.1,0.5719,0,0,0,0,0,1,1,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:29:00,96.23,96.13,96.13,37,0.0142,0.0142,14.54,29.57,0,14.87,0.00,45.83,67.21,40.00,4827.47,1,1191.59,22.62,40.44,40.00,2289.03,84.90,0.00,78.29,32.96,88.47,0,50,0.00,40.90,54.28,810.42,70.93,41.10,79.98,18.99,504,500,160,1.818,1.801,74.60,88.56,51.53,54.82,55.04,48,40,90,7.38,49.79,7.59,8.16,1,385.70,6,5,5,5,5,0,5,457,460,54.98,55.21,6,6,5.24,0,73.67,73.65,73.65,78.00,51,0.0092,0.0092,197,200,54.98,55.62,4,4,3.11,0,77.70,77.67,77.67,78.00,42,0.0086,0.0086,239,240,737,1.991,2.001,77.88,80.73,52.13,54.71,55.04,43,43,91,3.14,49.82,3,3,1,462.74,7,1,1,10,9,0,2,225,230,54.91,55.80,4,4,4.38,0,77.92,78.02,78.02,78.00,42,0.0087,0.0087,495,487,54.82,55.04,0,5,4.11,0,77.82,77.80,77.80,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,-1,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,-1,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:30:00,96.10,96.06,96.06,37,0.0142,0.0142,14.54,32.31,0,14.25,0.00,45.95,67.21,40.00,4470.61,1,1188.20,22.54,40.53,40.00,2292.52,85.34,0.00,78.29,33.64,88.88,0,51,0.00,40.53,54.22,804.23,70.29,40.91,79.98,19.06,506,500,159,1.813,1.801,74.63,88.57,51.56,54.82,55.04,48,40,90,7.50,49.84,7.58,8.16,1,386.90,6,5,5,5,5,0,5,458,460,54.97,55.21,6,6,4.32,0,73.76,73.71,73.71,78.00,51,0.0093,0.0093,197,200,55.01,55.62,4,4,5.50,0,77.70,77.66,77.66,78.00,42,0.0086,0.0086,231,240,735,1.990,2.001,77.87,80.70,52.25,54.77,55.04,43,43,92,3.07,49.95,3,3,1,467.84,7,1,1,10,9,0,2,227,232,54.96,55.84,4,4,4.99,0,77.92,78.02,78.02,78.00,43,0.0087,0.0087,496,486,54.87,55.09,0,5,5.19,0,77.78,77.80,77.80,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,0,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:31:00,96.07,95.99,95.99,37,0.0142,0.0142,14.54,10.19,0,8.52,0.00,45.91,67.23,40.00,4771.45,1,1165.05,22.52,40.64,40.00,2289.47,85.39,0.00,78.28,34.90,88.88,0,52,0.00,41.10,54.26,798.65,70.56,40.97,79.98,19.14,507,500,158,1.799,1.801,74.65,88.61,51.51,54.80,55.04,48,40,90,7.41,49.70,7.55,8.05,1,388.74,6,5,5,5,5,0,5,462,460,54.94,55.19,6,6,5.01,0,73.83,73.76,73.76,78.00,51,0.0093,0.0093,198,200,54.96,55.61,4,4,5.44,0,77.69,77.65,77.65,78.00,42,0.0086,0.0086,226,240,737,1.997,2.001,77.87,80.69,52.30,54.82,55.04,43,43,92,3.17,49.83,3,3,1,469.76,7,1,1,10,9,0,2,227,234,54.97,55.87,4,4,4.94,0,77.93,78.03,78.03,78.00,42,0.0087,0.0087,495,485,54.91,55.13,0,5,3.20,0,77.77,77.80,77.80,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,1,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:32:00,95.97,95.92,95.92,38,0.0142,0.0142,14.54,13.67,0,4.68,0.00,45.95,67.24,40.00,4911.50,1,1185.31,22.52,40.07,40.00,2289.90,85.38,0.00,78.28,26.22,89.24,0,51,0.00,40.85,54.26,814.81,70.14,41.05,79.98,19.00,501,500,161,1.807,1.801,74.63,88.60,51.56,54.81,55.04,49,40,90,7.44,49.94,7.53,8.05,1,393.79,6,5,5,5,5,0,5,462,460,55.00,55.20,6,6,4.60,0,73.91,73.82,73.82,78.00,52,0.0094,0.0094,196,200,54.96,55.61,4,4,5.51,0,77.66,77.64,77.64,78.00,42,0.0086,0.0086,222,240,722,2.008,2.001,77.93,80.70,52.29,54.84,55.04,44,43,91,3.22,49.95,3,3,1,465.23,7,1,1,10,9,0,2,226,237,54.97,55.90,4,4,4.98,0,77.95,78.03,78.03,78.00,42,0.0087,0.0087,484,483,54.92,55.15,0,5,4.96,0,77.81,77.80,77.80,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,0,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:33:00,95.84,95.85,95.85,38,0.0142,0.0142,14.54,37.57,0,3.61,0.00,46.01,67.23,40.00,4542.24,1,1189.82,22.56,40.78,40.00,2289.02,85.24,0.00,78.28,33.77,88.78,0,51,0.00,40.84,54.23,801.07,70.22,41.02,79.98,19.01,502,500,161,1.764,1.801,74.67,88.50,51.61,54.83,55.04,49,40,90,7.46,49.80,7.52,8.05,1,386.27,6,5,5,5,5,0,5,461,460,55.00,55.21,6,6,4.80,0,73.97,73.87,73.87,78.00,52,0.0094,0.0094,197,200,54.92,55.62,4,4,5.50,0,77.65,77.63,77.63,78.00,42,0.0086,0.0086,223,240,734,1.992,2.001,77.94,80.68,52.30,54.86,55.04,43,43,92,2.99,49.94,3,3,1,470.33,7,1,1,10,9,0,2,240,238,54.97,55.90,4,4,4.99,0,77.96,78.04,78.04,78.00,42,0.0087,0.0087,482,481,54.94,55.17,0,5,4.86,0,77.83,77.79,77.79,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,0,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,-1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:34:00,95.82,95.78,95.78,38,0.0142,0.0142,14.54,19.56,0,5.60,0.00,45.89,67.24,40.00,5083.52,1,1188.84,22.54,40.26,40.00,2289.02,85.26,0.00,78.27,33.35,89.14,0,51,0.00,40.82,54.23,809.81,70.78,40.99,79.98,19.00,499,500,163,1.804,1.801,74.67,88.37,51.58,54.82,55.04,49,40,90,7.43,49.88,7.49,8.05,1,388.03,6,5,5,5,5,0,5,457,460,54.99,55.20,6,6,5.16,0,74.01,73.92,73.92,78.00,52,0.0094,0.0094,197,200,54.97,55.61,4,4,4.32,0,77.64,77.62,77.62,78.00,42,0.0086,0.0086,222,240,725,1.996,2.001,77.96,80.67,52.26,54.85,55.04,43,43,91,3.16,49.90,3,3,1,473.26,7,1,1,10,9,0,2,238,240,54.98,55.88,4,4,4.79,0,77.99,78.04,78.04,78.00,42,0.0087,0.0087,481,480,54.94,55.16,0,5,3.33,0,77.81,77.79,77.79,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,1,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:35:00,95.71,95.71,95.71,37,0.0142,0.0142,14.54,15.86,0,11.60,0.00,45.99,67.25,40.00,4488.46,1,1190.75,22.56,40.50,40.00,2292.52,84.73,0.00,78.27,33.53,88.49,0,51,0.00,40.86,54.26,811.51,70.80,40.81,79.98,18.94,503,500,164,1.819,1.801,74.66,88.20,51.58,54.83,55.04,49,40,90,7.39,49.78,7.48,8.05,1,385.52,6,5,5,5,5,0,5,457,460,54.97,55.21,6,6,5.22,0,74.05,73.96,73.96,78.00,52,0.0095,0.0095,203,200,54.92,55.61,4,4,3.19,0,77.62,77.61,77.61,78.00,42,0.0086,0.0086,249,240,725,1.982,2.001,77.93,80.72,52.35,54.89,55.04,43,43,92,3.04,49.99,3,3,1,467.99,7,1,1,10,9,0,2,239,239,55.10,55.90,4,4,4.76,0,78.05,78.04,78.04,78.00,42,0.0087,0.0087,482,478,54.99,55.21,0,5,3.64,0,77.84,77.79,77.79,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,-1,1.1,0.8719,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,1,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,1,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:36:00,95.61,95.64,95.64,38,0.0142,0.0142,14.54,2.56,0,10.35,0.00,45.84,67.25,40.00,4971.15,1,1192.37,22.56,40.46,40.00,2290.51,84.64,0.00,78.27,33.26,88.39,0,51,0.00,40.75,54.23,812.12,69.85,41.07,79.98,18.93,496,500,169,1.799,1.801,74.69,87.93,51.50,54.80,55.04,49,40,90,7.44,49.78,7.45,7.92,1,387.42,6,5,5,5,5,0,5,460,460,54.98,55.19,6,6,3.94,0,74.07,74.00,74.00,78.00,52,0.0095,0.0095,202,200,54.92,55.59,4,4,4.52,0,77.58,77.60,77.60,78.00,42,0.0086,0.0086,250,240,709,2.024,2.001,77.93,80.77,52.34,54.90,55.04,43,43,91,3.22,49.93,3,3,1,467.65,7,1,1,10,9,0,2,241,237,55.06,55.91,4,4,3.58,0,78.08,78.03,78.03,78.00,42,0.0087,0.0087,469,477,54.97,55.21,0,5,5.14,0,77.83,77.79,77.79,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,0,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.4993,0,0,1,15,0,0,0
07/08  16:37:00,95.57,95.58,95.58,38,0.0142,0.0142,14.54,0.00,0,14.58,0.00,45.95,67.26,40.00,4576.88,1,1176.99,22.42,40.49,40.00,2291.51,84.61,0.00,78.26,21.51,88.34,0,52,0.00,40.82,54.28,810.55,70.65,40.75,79.98,18.92,493,500,169,1.799,1.801,74.70,87.75,51.54,54.80,55.04,49,40,90,7.43,49.75,7.43,7.92,1,389.17,6,5,5,5,5,0,5,457,460,54.93,55.19,6,6,4.56,0,74.11,74.05,74.05,78.00,52,0.0095,0.0095,203,200,54.95,55.58,4,4,5.50,0,77.54,77.59,77.59,78.00,42,0.0086,0.0086,239,240,712,2.004,2.001,78.00,80.80,52.33,54.90,55.04,43,43,92,2.98,50.11,3,3,1,462.15,7,1,1,10,9,0,2,238,234,55.05,55.92,4,4,5.00,0,78.10,78.02,78.02,78.00,42,0.0087,0.0087,469,476,55.00,55.23,0,5,5.23,0,77.88,77.79,77.79,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,1,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.4993,0,0,1,15,0,0,0
