date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  17:42:00,93.93,93.92,93.92,40,0.0142,0.0142,14.55,16.64,0,11.17,0.00,46.00,67.73,40.00,4088.62,1,1148.71,21.31,40.83,40.00,2288.61,84.13,0.00,78.04,33.34,87.45,0,52,0.00,41.18,54.01,758.24,74.98,41.15,79.98,17.08,486,500,299,1.811,1.801,75.30,81.82,52.87,55.82,55.04,51,44,91,7.89,49.97,7.87,8.27,1,442.63,6,4,4,5,5,0,5,456,460,55.85,56.10,6,6,4.20,0,74.86,74.83,74.83,78.00,54,0.0100,0.0100,201,200,55.84,56.46,4,4,5.50,0,76.88,76.89,76.89,78.00,45,0.0089,0.0089,252,240,386,1.628,1.600,78.04,82.24,52.31,55.10,55.04,43,43,92,1.64,53.76,2,2,1,287.83,6,2,2,10,9,0,2,200,200,55.28,56.30,4,4,4.96,0,77.66,77.65,77.65,78.00,42,0.0087,0.0087,398,401,55.15,55.44,0,5,5.32,0,77.74,77.75,77.75,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.8,0,1.4,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.7,0,1.4,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.4,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.9,0,1.4,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.9,0,1.4,0.4993,0,0,0,0,0,0,0
07/08  17:43:00,93.94,93.92,93.92,40,0.0142,0.0142,14.55,11.66,0,14.81,0.00,45.98,67.74,40.00,4170.19,1,1145.05,21.31,40.47,40.00,2288.96,84.13,0.00,78.04,33.20,87.62,0,51,0.00,41.01,54.04,751.22,75.07,41.22,79.98,16.99,495,500,301,1.810,1.801,75.28,81.85,52.85,55.81,55.04,51,44,91,7.86,50.09,7.86,8.27,1,439.97,6,4,4,5,5,0,5,457,460,55.93,56.09,6,6,5.24,0,74.85,74.80,74.80,78.00,54,0.0100,0.0100,201,200,55.86,56.45,4,4,2.84,0,76.88,76.88,76.88,78.00,45,0.0089,0.0089,242,240,384,1.595,1.600,78.09,82.30,52.19,55.10,55.04,42,43,92,1.62,53.67,2,2,1,283.83,6,2,2,10,9,0,2,198,200,55.27,56.30,4,4,2.57,0,77.63,77.63,77.63,78.00,42,0.0087,0.0087,398,400,55.15,55.43,0,5,4.28,0,77.77,77.75,77.75,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.1,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.2,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.5,1,1.2,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.2,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.2,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.2,0.4993,0,0,0,0,0,0,0
07/08  17:44:00,93.97,93.92,93.92,41,0.0142,0.0142,14.55,14.67,0,15.74,0.00,46.00,67.74,40.00,3779.23,1,1148.37,21.29,40.94,40.00,2292.77,83.92,0.00,78.03,33.88,87.18,0,51,0.00,40.78,54.06,759.09,75.43,41.21,79.98,17.52,499,500,299,1.786,1.801,75.31,81.81,52.87,55.81,55.04,51,45,91,7.85,50.00,7.86,8.27,1,438.23,6,4,4,5,5,0,5,455,460,55.87,56.09,6,6,5.27,0,74.84,74.75,74.75,78.00,54,0.0099,0.0099,200,200,55.89,56.45,4,4,4.56,0,76.87,76.87,76.87,78.00,45,0.0089,0.0089,264,240,382,1.589,1.600,78.03,82.30,52.14,55.10,55.04,42,43,91,1.69,53.70,2,2,1,289.39,6,2,2,10,9,0,2,200,200,55.27,56.30,4,4,4.90,0,77.60,77.61,77.61,78.00,42,0.0087,0.0087,397,400,55.16,55.42,0,5,3.43,0,77.80,77.75,77.75,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:45:00,94.00,93.92,93.92,40,0.0142,0.0142,14.55,18.01,0,13.88,0.00,45.98,67.75,40.00,4266.09,1,1158.36,21.36,40.67,40.00,2289.96,83.68,0.00,78.03,22.74,86.99,0,52,0.00,41.12,54.08,763.44,75.27,41.31,79.98,17.01,493,500,300,1.794,1.801,75.27,81.84,52.89,55.82,55.04,51,45,91,7.85,49.99,7.86,8.27,1,436.77,6,4,4,5,5,0,5,456,460,55.93,56.10,6,6,5.14,0,74.79,74.72,74.72,78.00,55,0.0099,0.0099,201,200,55.85,56.46,4,4,5.56,0,76.85,76.85,76.85,78.00,45,0.0089,0.0089,256,240,381,1.601,1.600,78.03,82.39,52.14,55.09,55.04,43,43,91,1.56,53.69,3,2,1,289.63,6,2,2,10,9,0,2,199,200,55.28,56.31,4,4,5.06,0,77.56,77.59,77.59,78.00,42,0.0087,0.0087,399,399,55.12,55.42,0,5,3.58,0,77.81,77.75,77.75,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,4.3000,-0.0,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:46:00,94.01,93.92,93.92,40,0.0142,0.0142,14.54,13.30,0,9.30,0.00,46.09,67.75,40.00,4160.04,1,1143.56,21.29,40.57,40.00,2289.17,84.16,0.00,78.03,34.14,87.48,0,52,0.00,40.99,54.07,748.64,74.77,41.13,79.98,16.92,504,500,312,1.751,1.801,75.28,81.97,53.00,55.85,55.04,51,44,91,7.91,50.12,7.88,8.27,1,448.44,6,4,4,5,5,0,5,472,460,55.96,56.14,6,6,3.44,0,74.73,74.68,74.68,78.00,54,0.0098,0.0098,199,200,55.92,56.48,4,4,4.73,0,76.85,76.84,76.84,78.00,45,0.0089,0.0089,242,240,369,1.529,1.399,78.05,82.41,52.11,55.09,55.04,42,43,91,1.74,53.64,3,2,1,265.79,5,2,1,10,9,0,2,195,200,55.21,56.31,4,4,3.82,0,77.54,77.57,77.57,78.00,42,0.0087,0.0087,389,399,55.06,55.41,0,5,5.21,0,77.84,77.76,77.76,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,-1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:47:00,93.97,93.92,93.92,40,0.0142,0.0142,14.54,21.75,0,5.39,0.00,46.01,67.76,40.00,3977.76,1,1140.27,21.18,40.81,40.00,2288.85,84.24,0.00,78.02,34.21,87.42,0,51,0.00,41.25,54.01,756.80,75.36,41.21,79.98,16.92,512,500,318,1.784,1.801,75.28,81.73,53.10,55.90,55.04,51,44,91,7.83,50.09,7.90,8.27,1,446.44,6,4,4,5,5,0,5,466,460,56.00,56.18,6,6,4.69,0,74.68,74.64,74.64,78.00,54,0.0098,0.0098,200,200,55.98,56.52,4,4,5.48,0,76.87,76.83,76.83,78.00,45,0.0089,0.0089,238,240,372,1.464,1.399,78.07,82.41,51.86,55.04,55.04,42,42,91,1.66,53.41,2,2,1,257.13,5,1,1,10,9,0,2,201,200,55.13,56.25,4,4,5.00,0,77.54,77.55,77.55,78.00,42,0.0086,0.0086,393,399,54.93,55.33,0,5,5.05,0,77.85,77.76,77.76,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,-1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:48:00,93.98,93.92,93.92,40,0.0142,0.0142,14.54,16.59,0,6.71,0.00,46.02,67.77,40.00,4339.75,1,1145.08,21.21,40.54,40.00,2289.47,84.47,0.00,78.02,34.20,87.97,0,51,0.00,40.98,54.05,779.53,75.23,41.25,79.98,16.85,507,500,309,1.809,1.801,75.31,81.72,53.18,55.96,55.04,50,44,92,7.80,50.23,7.92,8.27,1,444.56,6,4,4,5,5,0,5,460,460,56.10,56.24,6,6,5.18,0,74.68,74.60,74.60,78.00,53,0.0097,0.0097,199,200,56.04,56.57,4,4,4.38,0,76.88,76.81,76.81,78.00,45,0.0089,0.0089,248,240,372,1.428,1.399,78.06,82.38,51.68,54.97,55.04,42,42,91,1.67,53.28,2,2,1,252.73,5,1,1,10,9,0,2,201,200,55.10,56.19,4,4,4.82,0,77.52,77.53,77.53,78.00,42,0.0086,0.0086,388,399,54.90,55.25,0,5,3.35,0,77.82,77.76,77.76,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,1,1.1,0.4193,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,-1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:49:00,93.95,93.92,93.92,40,0.0142,0.0142,14.54,9.69,0,18.74,0.00,46.06,67.77,40.00,3808.95,1,1163.37,21.22,40.81,40.00,2287.11,84.64,0.00,78.02,34.19,87.85,0,51,0.00,40.86,54.10,755.55,76.04,41.17,79.98,17.43,511,500,311,1.814,1.801,75.30,81.77,53.14,55.99,55.04,50,44,91,7.86,50.09,7.94,8.27,1,450.14,6,4,4,5,5,0,5,457,460,56.09,56.26,6,6,4.70,0,74.63,74.56,74.56,78.00,53,0.0097,0.0097,200,200,56.04,56.59,4,4,5.47,0,76.87,76.80,76.80,78.00,45,0.0089,0.0089,240,240,378,1.401,1.399,77.97,82.30,51.63,54.92,55.04,42,42,91,1.71,53.36,2,2,1,252.47,5,1,1,10,9,0,2,199,200,55.06,56.15,4,4,4.99,0,77.53,77.51,77.51,78.00,42,0.0086,0.0086,401,399,54.87,55.18,0,5,5.11,0,77.74,77.76,77.76,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:50:00,93.96,93.92,93.92,40,0.0142,0.0142,14.54,22.17,0,14.50,0.00,46.02,67.80,40.00,4280.10,1,1141.18,21.25,40.70,40.00,2289.66,84.47,0.00,78.01,21.40,87.80,0,50,0.00,41.12,54.09,762.80,75.14,41.33,79.98,17.14,503,500,316,1.825,1.801,75.30,81.78,53.11,55.99,55.04,50,44,91,7.92,50.05,7.94,8.37,1,449.42,6,4,4,5,5,0,5,455,460,56.03,56.26,6,6,5.20,0,74.55,74.53,74.53,78.00,53,0.0097,0.0097,200,200,56.03,56.59,4,4,4.37,0,76.86,76.79,76.79,78.00,45,0.0089,0.0089,255,240,379,1.402,1.399,78.01,82.28,51.64,54.87,55.04,42,42,91,1.58,53.32,2,2,1,250.00,5,2,1,10,9,0,2,199,200,55.01,56.11,4,4,4.84,0,77.53,77.48,77.48,78.00,42,0.0086,0.0086,399,399,54.80,55.13,0,5,3.43,0,77.69,77.77,77.77,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:51:00,93.96,93.92,93.92,40,0.0142,0.0142,14.53,22.07,0,12.67,0.00,46.06,67.79,40.00,4147.42,1,1145.98,21.31,40.57,40.00,2290.04,84.66,0.00,78.01,34.37,88.03,0,51,0.00,40.98,54.07,743.09,74.89,41.10,79.98,17.43,514,500,317,1.794,1.801,75.27,81.80,53.14,56.00,55.04,50,44,91,7.91,50.13,7.94,8.37,1,449.43,6,4,4,5,5,0,5,457,460,56.09,56.27,6,6,5.21,0,74.51,74.50,74.50,78.00,53,0.0097,0.0097,202,200,56.05,56.60,4,4,3.52,0,76.82,76.78,76.78,78.00,46,0.0089,0.0089,213,240,382,1.405,1.399,78.00,82.28,51.59,54.83,55.04,42,42,91,1.71,53.30,2,2,1,250.37,5,2,1,10,9,0,2,197,200,54.96,56.07,4,4,3.27,0,77.53,77.46,77.46,78.00,42,0.0086,0.0086,397,399,54.75,55.09,0,5,4.62,0,77.66,77.77,77.77,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:52:00,93.92,93.92,93.92,40,0.0142,0.0142,14.54,20.25,0,11.78,0.00,45.99,67.79,40.00,4014.22,1,1151.10,21.31,40.79,40.00,2290.18,84.42,0.00,78.01,33.21,87.66,0,52,0.00,41.28,54.09,763.94,75.06,41.20,79.98,16.84,506,500,322,1.808,1.801,75.30,81.75,53.08,55.99,55.04,50,44,91,7.84,50.03,7.94,8.37,1,450.95,6,4,4,5,5,0,5,458,460,56.03,56.26,6,6,4.73,0,74.44,74.47,74.47,78.00,52,0.0097,0.0097,202,200,55.98,56.60,4,4,5.47,0,76.78,76.77,76.77,78.00,45,0.0089,0.0089,232,240,377,1.413,1.399,77.98,82.28,51.59,54.80,55.04,42,43,91,1.50,53.34,2,2,1,250.16,5,2,2,10,9,0,2,199,200,54.98,56.05,4,4,4.98,0,77.51,77.44,77.44,78.00,42,0.0086,0.0086,397,398,54.75,55.07,0,5,4.39,0,77.65,77.77,77.77,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:53:00,93.88,93.92,93.92,40,0.0142,0.0142,14.54,0.00,0,13.41,0.00,45.96,67.80,40.00,4367.55,1,1143.93,21.23,40.40,40.00,2291.11,84.82,0.00,78.00,33.22,88.23,0,52,0.00,41.04,54.09,769.36,75.63,41.28,79.98,17.06,501,500,325,1.800,1.801,75.25,81.67,53.07,55.98,55.04,49,44,91,7.83,50.14,7.94,8.37,1,451.86,6,4,4,5,5,0,5,456,460,56.07,56.26,6,6,4.14,0,74.39,74.45,74.45,78.00,53,0.0097,0.0097,202,200,56.05,56.59,4,4,5.44,0,76.73,76.75,76.75,78.00,45,0.0089,0.0089,229,240,373,1.419,1.399,78.01,82.25,51.60,54.78,55.04,42,42,91,1.52,53.30,2,2,1,250.16,5,2,2,10,9,0,2,199,200,54.95,56.03,4,4,4.89,0,77.47,77.42,77.42,78.00,42,0.0086,0.0086,399,397,54.77,55.04,0,5,5.21,0,77.66,77.77,77.77,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:54:00,93.93,93.92,93.92,40,0.0142,0.0142,14.54,31.08,0,12.24,0.00,45.96,67.80,40.00,3784.04,1,1125.00,21.03,40.76,40.00,2289.94,85.18,0.00,78.00,33.21,88.28,0,52,0.00,40.74,54.12,749.76,76.27,41.13,79.98,17.28,503,500,326,1.793,1.801,75.25,81.62,53.05,55.98,55.04,49,44,91,8.00,49.99,7.94,8.37,1,452.93,6,4,4,5,5,0,5,457,460,56.05,56.25,6,6,4.42,0,74.36,74.42,74.42,78.00,52,0.0096,0.0096,203,200,56.04,56.59,4,4,5.51,0,76.70,76.74,76.74,78.00,45,0.0089,0.0089,242,240,373,1.399,1.399,78.01,82.27,51.75,54.79,55.04,43,43,91,1.47,54.13,2,2,1,250.36,5,2,2,10,9,0,2,198,200,55.04,56.03,4,4,5.03,0,77.43,77.39,77.39,78.00,43,0.0086,0.0086,396,397,54.85,55.08,0,5,5.24,0,77.68,77.77,77.77,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:55:00,93.95,93.92,93.92,40,0.0142,0.0142,14.54,13.26,0,9.53,0.00,45.89,67.80,40.00,4267.48,1,1147.55,21.02,40.51,40.00,2293.02,85.09,0.00,78.00,23.24,88.41,0,51,0.00,41.11,54.07,756.48,76.81,41.16,79.98,17.00,497,500,330,1.804,1.801,75.27,81.50,52.97,55.95,55.04,49,44,91,7.96,49.86,7.93,8.37,1,456.04,6,4,4,5,5,0,5,459,460,56.01,56.22,6,6,3.56,0,74.33,74.40,74.40,78.00,52,0.0096,0.0096,202,200,55.93,56.56,4,4,5.05,0,76.69,76.73,76.73,78.00,46,0.0089,0.0089,249,240,371,1.390,1.399,77.97,82.28,52.07,54.87,55.04,43,43,92,1.39,54.53,2,2,1,250.97,5,2,2,10,9,0,2,197,200,55.13,56.08,4,4,4.31,0,77.38,77.37,77.37,78.00,43,0.0086,0.0086,396,396,54.96,55.18,0,5,5.24,0,77.71,77.77,77.77,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:56:00,93.97,93.92,93.92,40,0.0142,0.0142,14.54,16.04,0,7.51,0.00,45.97,67.81,40.00,4106.26,1,1137.25,21.03,40.59,40.00,2290.52,85.27,0.00,77.99,33.54,88.56,0,51,0.00,40.81,54.03,768.57,75.98,41.06,79.98,16.92,496,500,333,1.793,1.801,75.27,81.40,52.99,55.95,55.04,50,44,91,8.03,49.99,7.92,8.37,1,456.32,6,4,4,5,5,0,5,458,460,56.05,56.22,6,6,5.22,0,74.31,74.37,74.37,78.00,53,0.0096,0.0096,203,200,56.04,56.56,4,4,4.89,0,76.68,76.71,76.71,78.00,45,0.0089,0.0089,217,240,385,1.384,1.399,78.01,82.30,52.24,54.94,55.04,43,44,92,1.38,54.60,2,2,1,253.35,5,2,2,10,9,0,2,208,200,55.13,56.13,4,4,4.90,0,77.34,77.35,77.35,78.00,43,0.0086,0.0086,396,395,55.05,55.27,0,5,3.33,0,77.73,77.77,77.77,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  17:57:00,93.99,93.92,93.92,40,0.0142,0.0142,14.54,0.00,0,4.28,0.00,45.94,67.81,40.00,4294.32,1,1135.89,21.12,40.73,40.00,2288.61,85.55,0.00,77.99,33.32,88.67,0,51,0.00,41.14,54.03,758.55,76.40,41.11,79.98,17.42,504,500,335,1.790,1.801,75.25,81.42,52.96,55.93,55.04,50,44,91,8.03,49.89,7.91,8.37,1,458.29,6,4,4,5,5,0,5,470,460,56.01,56.20,6,6,4.74,0,74.27,74.34,74.34,78.00,52,0.0096,0.0096,202,200,55.94,56.54,4,4,4.34,0,76.68,76.70,76.70,78.00,45,0.0089,0.0089,229,240,385,1.382,1.399,77.96,82.29,52.39,55.01,55.04,44,43,92,1.39,54.73,2,2,1,249.65,5,2,1,10,9,0,2,205,200,55.23,56.17,4,4,3.41,0,77.28,77.33,77.33,78.00,43,0.0086,0.0086,395,394,55.09,55.35,0,5,5.12,0,77.77,77.77,77.77,78.00,45,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4993,0,0,0,0,0,0,0
