date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  08:05:00,73.00,73.23,73.23,68,0.0119,0.0119,14.47,2459.39,1,941.52,21.56,49.52,45.94,46.86,23.10,0,17.18,0.00,76.52,46.86,2054.08,84.31,23.42,87.86,0.00,85.18,0,26,0.00,46.29,61.68,670.14,64.48,47.15,4.51,13.34,554,500,405,2.141,787.161,75.89,74.64,60.35,62.35,62.20,60,66,95,2.55,60.91,2.45,2.21,1,575.99,7,3,3,5,5,0,5,504,460,62.62,62.78,6,6,5.15,0,75.51,75.54,75.54,76.60,60,0.0119,0.0119,228,200,62.54,62.75,3,4,3.95,0,76.07,76.37,76.37,76.60,58,0.0111,0.0111,334,240,731,1.181,819.290,78.89,77.83,59.14,61.59,62.20,53,57,93,2.00,59.03,2,2,1,362.29,6,0,0,10,9,0,2,204,200,61.77,62.76,4,4,3.02,0,76.00,75.97,75.97,76.60,58,0.0113,0.0113,621,930,61.58,61.66,0,10,4.83,0,79.04,79.18,79.18,76.60,53,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,-1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.2,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:06:00,73.05,73.28,73.28,67,0.0119,0.0119,14.48,2453.27,1,938.09,21.59,49.30,45.89,46.86,34.11,0,0.00,0.00,76.52,46.86,2054.93,85.11,23.19,88.38,0.00,85.20,0,26,0.00,46.28,61.75,682.26,64.52,47.09,4.51,12.94,555,500,418,2.792,787.161,75.98,74.72,60.06,62.43,62.20,59,66,94,2.46,59.92,2.49,2.21,1,707.04,8,3,3,5,5,0,5,495,460,62.81,62.82,6,6,5.22,0,75.65,75.59,75.59,76.60,60,0.0120,0.0120,211,200,62.72,62.84,3,3,3.90,0,76.06,76.45,76.45,76.60,57,0.0112,0.0112,359,240,686,1.203,819.290,78.92,77.88,59.03,61.58,62.20,54,57,93,1.55,59.92,2,2,1,344.49,6,0,0,10,9,0,2,205,200,61.82,62.73,4,4,2.77,0,75.99,75.96,75.96,76.60,58,0.0113,0.0113,626,930,61.68,61.66,0,10,4.97,0,79.01,79.18,79.18,76.60,53,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:07:00,73.12,73.33,73.33,67,0.0119,0.0119,14.48,2335.56,1,936.24,21.60,49.34,45.91,46.86,41.81,0,0.00,0.00,76.54,46.86,2054.11,85.58,23.10,88.95,0.00,85.19,0,26,0.00,46.21,61.66,693.30,65.76,47.12,4.51,13.06,539,500,496,3.441,787.161,76.11,74.85,59.97,62.66,62.20,59,65,94,2.87,59.51,2.61,2.32,1,909.95,9,3,3,5,5,0,5,481,460,63.19,63.03,5,6,3.58,0,75.81,75.64,75.64,76.60,60,0.0121,0.0121,232,227,63.07,63.04,3,3,5.15,0,76.15,76.53,76.53,76.60,57,0.0112,0.0112,382,240,636,1.200,819.290,78.99,77.91,58.98,61.64,62.20,54,58,93,1.65,60.35,2,2,1,319.68,5,0,0,10,9,0,2,205,200,61.94,62.78,4,4,4.52,0,76.02,75.96,75.96,76.60,58,0.0113,0.0113,631,930,61.74,61.74,0,10,5.07,0,79.05,79.17,79.17,76.60,54,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:08:00,73.26,73.38,73.38,67,0.0120,0.0120,14.48,2519.84,1,927.01,21.62,49.63,46.06,46.86,29.09,0,10.87,0.00,76.54,46.86,2055.21,85.48,23.33,89.08,0.00,85.18,0,27,0.00,46.34,61.61,669.11,64.51,47.09,4.51,13.38,498,500,597,4.103,787.161,76.26,75.08,60.03,63.06,62.20,60,66,93,3.24,58.95,2.83,2.58,1,1131.12,10,3,3,5,5,0,5,471,460,63.58,63.40,5,5,5.10,0,75.95,75.69,75.69,76.60,62,0.0122,0.0122,250,256,63.54,63.36,3,3,3.15,0,76.32,76.60,76.60,76.60,57,0.0113,0.0113,357,240,546,1.229,819.290,78.95,77.94,58.71,61.64,62.20,54,58,93,1.67,60.03,2,2,1,289.13,5,0,0,10,9,0,2,194,200,62.08,62.85,4,4,4.72,0,76.02,75.95,75.95,76.60,58,0.0113,0.0113,635,930,61.80,61.82,0,10,3.53,0,79.12,79.16,79.16,76.60,54,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:09:00,73.44,73.42,73.42,67,0.0120,0.0120,14.47,2606.03,1,934.89,21.63,49.98,46.29,46.86,25.78,0,12.48,0.01,76.53,46.86,2054.38,85.25,23.37,88.93,0.00,85.19,0,27,0.00,46.40,61.64,514.36,56.38,47.03,4.51,13.84,501,500,612,4.216,787.161,76.40,75.31,59.70,63.26,62.20,59,65,91,5.02,56.11,3.94,3.85,1,1178.69,10,3,3,5,5,0,5,451,460,63.40,63.59,5,5,5.10,0,76.06,75.75,75.75,76.60,61,0.0123,0.0123,266,283,63.37,63.56,4,4,3.76,0,76.55,76.68,76.68,76.60,56,0.0113,0.0113,364,240,519,1.214,819.290,79.09,77.99,58.38,61.69,62.20,54,58,92,1.13,60.82,2,2,1,284.05,5,0,0,10,9,0,2,192,200,62.14,62.96,4,4,4.69,0,76.05,75.95,75.95,76.60,58,0.0113,0.0113,629,930,61.74,61.87,0,10,3.64,0,79.21,79.15,79.15,76.60,53,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:10:00,73.54,73.47,73.47,67,0.0120,0.0120,14.48,2676.17,1,938.62,21.63,49.93,46.18,46.86,41.06,0,0.00,0.01,76.52,46.86,2054.68,85.08,23.41,88.97,0.00,85.20,0,26,0.00,46.44,61.57,349.46,49.54,46.76,4.51,13.09,492,500,643,4.119,787.161,76.43,75.48,59.33,63.16,62.20,59,65,90,4.96,55.67,4.89,4.92,1,1163.41,10,3,3,5,5,0,5,450,460,63.24,63.52,5,5,5.14,0,76.05,75.82,75.82,76.60,62,0.0123,0.0123,294,308,63.28,63.55,4,4,3.80,0,76.69,76.74,76.74,76.60,54,0.0113,0.0113,348,240,523,1.189,819.290,79.08,78.04,58.37,61.73,62.20,54,58,92,0.92,61.97,2,2,1,278.80,5,0,0,10,9,0,2,191,200,62.18,63.04,4,4,2.76,0,76.05,75.94,75.94,76.60,58,0.0113,0.0113,632,930,61.82,61.91,0,10,4.74,0,79.26,79.15,79.15,76.60,53,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:11:00,73.61,73.52,73.52,67,0.0120,0.0120,14.47,2664.38,1,932.41,21.56,49.64,45.91,46.86,32.83,0,9.75,0.00,76.52,46.86,2053.21,84.99,23.45,88.85,0.00,85.22,0,27,0.00,46.26,61.56,283.21,44.56,46.56,4.51,11.67,498,500,697,4.003,787.161,76.52,75.54,59.29,63.08,62.20,59,64,90,4.76,55.94,5.84,6.00,1,1188.71,10,3,3,5,5,0,5,472,460,63.36,63.48,5,5,5.06,0,76.02,75.89,75.89,76.60,63,0.0124,0.0124,322,329,63.27,63.53,4,4,4.27,0,76.89,76.80,76.80,76.60,55,0.0113,0.0113,323,240,536,1.165,819.290,79.10,78.08,58.68,61.81,62.20,55,58,92,0.82,63.32,2,2,1,280.38,5,0,0,10,9,0,2,200,200,62.25,63.12,4,4,3.30,0,76.02,75.94,75.94,76.60,58,0.0113,0.0113,620,930,62.05,62.03,0,10,5.02,0,79.31,79.14,79.14,76.60,54,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:12:00,73.63,73.57,73.57,67,0.0120,0.0120,14.47,2457.65,1,932.44,21.46,49.43,45.81,46.86,35.50,0,0.00,0.00,76.54,46.86,2055.07,84.70,23.44,88.43,0.00,85.24,0,26,0.00,46.16,61.55,214.16,40.83,46.36,4.51,10.87,496,500,698,3.955,787.161,76.62,75.60,59.44,63.12,62.20,60,65,90,4.54,56.21,6.83,7.06,1,1158.00,10,3,3,5,5,0,5,447,460,63.43,63.53,5,5,3.41,0,76.12,75.97,75.97,76.60,64,0.0124,0.0124,344,346,63.39,63.57,4,4,4.86,0,77.06,76.84,76.84,76.60,56,0.0113,0.0113,349,240,523,1.169,819.290,79.08,78.10,59.10,61.96,62.20,55,59,93,0.69,64.48,2,2,1,280.45,5,0,0,10,9,0,2,199,200,62.42,63.22,4,4,4.09,0,75.98,75.95,75.95,76.60,59,0.0113,0.0113,622,930,62.20,62.21,0,10,5.04,0,79.30,79.13,79.13,76.60,55,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:13:00,73.60,73.62,73.62,67,0.0120,0.0120,14.47,2356.76,1,929.61,21.41,49.26,45.77,46.86,32.30,0,15.33,0.00,76.54,46.86,2053.79,84.44,23.43,87.97,0.00,85.28,0,26,0.00,46.13,61.56,178.92,38.45,46.26,4.51,10.49,506,500,707,3.817,787.161,76.68,75.63,59.62,63.20,62.20,60,64,90,4.41,56.47,7.85,8.27,1,1146.18,10,3,3,5,5,0,5,457,460,63.41,63.61,5,5,5.09,0,76.11,76.04,76.04,76.60,64,0.0124,0.0124,353,357,63.46,63.63,4,4,3.54,0,77.22,76.87,76.87,76.60,55,0.0113,0.0113,335,240,529,1.158,819.290,79.11,78.11,59.48,62.13,62.20,56,59,93,0.55,65.39,2,2,1,283.52,5,0,0,10,9,0,2,199,200,62.58,63.34,4,4,4.24,0,75.93,75.95,75.95,76.60,59,0.0113,0.0113,624,930,62.38,62.40,0,10,3.74,0,79.30,79.13,79.13,76.60,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,1,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:14:00,73.65,73.66,73.66,67,0.0120,0.0120,14.47,2321.94,1,936.13,21.30,49.19,45.77,46.86,0.00,0,12.57,0.00,76.51,46.86,2055.00,84.32,23.23,87.76,0.00,85.31,0,27,0.00,46.11,61.48,181.44,38.41,46.21,4.51,10.06,501,500,699,3.601,787.161,76.72,75.66,59.70,63.20,62.20,59,64,90,4.10,56.68,7.86,8.28,1,1076.82,9,3,3,5,5,0,5,448,460,63.39,63.63,5,5,5.17,0,76.18,76.10,76.10,76.60,64,0.0125,0.0125,364,364,63.45,63.64,4,4,4.14,0,77.27,76.89,76.89,76.60,54,0.0113,0.0113,328,240,538,1.166,819.290,79.07,78.11,59.84,62.29,62.20,56,59,94,0.50,66.18,2,2,1,282.93,5,0,0,10,9,0,2,198,200,62.70,63.46,4,4,3.22,0,75.90,75.95,75.95,76.60,59,0.0113,0.0113,618,930,62.50,62.57,0,10,4.97,0,79.28,79.12,79.12,76.60,55,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,1,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:15:00,73.64,73.71,73.71,67,0.0120,0.0120,14.47,2182.57,1,944.01,21.38,49.21,45.82,46.86,0.00,0,15.15,0.00,76.51,46.86,2053.27,84.69,23.00,87.87,0.00,85.31,0,28,0.00,46.16,61.40,179.56,37.33,46.22,4.51,10.05,498,500,678,3.340,787.161,76.77,75.69,59.72,63.13,62.20,59,64,90,4.19,56.75,7.83,8.27,1,971.96,9,3,3,5,5,0,5,449,460,63.29,63.59,5,5,5.07,0,76.20,76.17,76.17,76.60,64,0.0125,0.0125,353,367,63.27,63.59,4,4,2.95,0,77.28,76.89,76.89,76.60,54,0.0113,0.0113,357,240,558,1.162,819.290,79.10,78.11,60.08,62.44,62.20,55,59,94,0.50,66.82,2,2,1,289.20,5,0,0,10,9,0,2,197,200,62.72,63.56,4,4,2.73,0,75.87,75.95,75.95,76.60,59,0.0113,0.0113,613,930,62.66,62.70,0,10,4.38,0,79.23,79.12,79.12,76.60,54,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:16:00,73.70,73.76,73.76,67,0.0120,0.0120,14.48,2484.93,1,929.98,21.41,49.79,46.10,46.84,10.92,0,13.55,0.00,76.53,46.84,2055.47,84.98,23.22,88.34,0.00,85.31,0,27,0.00,46.39,61.43,128.36,36.12,46.28,4.58,10.20,488,500,720,2.959,787.161,76.69,75.73,59.75,63.01,61.98,59,64,90,3.99,56.93,7.90,8.27,1,920.04,9,3,3,5,5,0,5,448,460,63.19,63.48,6,5,5.08,0,76.21,76.24,76.24,76.38,64,0.0125,0.0125,421,447,63.19,63.47,4,4,3.08,0,77.19,76.89,76.89,76.38,54,0.0113,0.0113,330,240,590,1.143,819.290,79.03,78.09,59.98,62.47,61.98,54,58,94,1.16,64.69,2,2,1,299.03,5,0,0,10,9,0,2,199,200,62.58,63.58,4,4,4.69,0,75.84,75.96,75.96,76.38,57,0.0113,0.0113,614,930,62.45,62.66,0,10,3.94,0,79.13,79.12,79.12,76.38,54,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:17:00,73.79,73.81,73.81,67,0.0120,0.0120,14.48,2623.62,1,934.28,21.44,49.74,46.03,46.84,34.65,0,4.44,0.00,76.53,46.84,2053.14,85.40,23.35,89.01,0.00,85.31,0,26,0.00,46.45,61.43,147.35,35.02,46.53,4.58,10.07,480,500,674,2.330,787.161,76.73,75.74,59.81,62.82,61.98,59,63,90,3.67,57.29,7.83,8.27,1,725.51,8,3,3,5,5,0,5,440,460,62.94,63.34,6,6,5.16,0,76.29,76.30,76.30,76.38,64,0.0125,0.0125,422,450,62.84,63.27,5,4,3.78,0,77.06,76.89,76.89,76.38,55,0.0113,0.0113,322,240,659,1.122,819.290,78.98,78.06,59.48,62.31,61.98,53,57,93,1.15,62.82,2,2,1,331.03,5,0,0,10,9,0,2,208,200,62.34,63.47,4,4,2.72,0,75.81,75.96,75.96,76.38,56,0.0113,0.0113,605,930,62.15,62.39,0,10,4.92,0,79.02,79.12,79.12,76.38,53,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:18:00,73.93,73.86,73.86,67,0.0120,0.0120,14.48,2504.90,1,931.80,21.41,49.56,45.90,46.84,32.62,0,4.81,0.00,76.53,46.84,2054.38,85.55,23.41,89.19,0.00,85.30,0,26,0.00,46.28,61.37,138.07,34.65,46.44,4.58,9.84,474,500,619,1.819,787.161,76.70,75.75,59.78,62.54,61.98,59,63,90,3.71,57.51,7.77,8.27,1,572.29,7,3,3,5,5,0,5,430,460,62.61,63.08,6,6,5.16,0,76.31,76.37,76.37,76.38,64,0.0125,0.0125,412,446,62.51,62.97,5,5,3.63,0,76.94,76.88,76.88,76.38,55,0.0113,0.0113,308,240,709,1.100,819.290,78.93,78.02,59.55,62.17,61.98,54,57,93,1.18,63.05,2,2,1,350.46,6,0,0,10,9,0,2,205,200,62.30,63.35,4,4,2.50,0,75.80,75.96,75.96,76.38,57,0.0113,0.0113,600,930,62.18,62.25,0,10,4.91,0,78.92,79.12,79.12,76.38,53,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:19:00,73.90,73.90,73.90,67,0.0120,0.0120,14.48,2415.20,1,942.40,21.41,49.46,45.89,46.84,14.87,0,14.05,0.00,76.55,46.84,2056.15,85.33,23.37,89.09,0.00,85.30,0,25,0.00,46.21,61.37,125.44,34.27,46.32,4.58,9.45,466,500,575,1.419,787.161,76.62,75.79,59.69,62.20,61.98,59,64,90,3.60,57.52,7.67,8.27,1,465.32,6,3,3,5,5,0,5,427,471,62.38,62.77,6,6,3.42,0,76.30,76.43,76.43,76.38,64,0.0125,0.0125,404,437,62.10,62.62,5,5,4.97,0,76.87,76.85,76.85,76.38,55,0.0113,0.0113,344,240,745,1.114,819.290,78.89,78.00,60.01,62.20,61.98,55,58,93,1.16,63.70,2,2,1,373.95,6,0,0,10,9,0,2,199,200,62.50,63.35,4,4,4.26,0,75.83,75.97,75.97,76.38,59,0.0114,0.0114,604,930,62.33,62.34,0,10,5.02,0,78.89,79.12,79.12,76.38,54,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:20:00,73.86,73.95,73.95,67,0.0120,0.0120,14.47,2429.64,1,938.62,21.42,49.41,45.86,46.84,0.00,0,11.14,0.00,76.52,46.84,2053.17,84.96,23.46,88.49,0.00,85.30,0,26,0.00,46.22,61.37,120.68,33.91,46.30,4.58,9.45,456,500,534,1.098,787.161,76.55,75.81,59.47,61.80,61.98,58,63,89,3.41,57.42,7.50,7.99,1,377.53,6,3,3,5,5,0,5,432,485,61.91,62.40,7,7,5.07,0,76.25,76.49,76.49,76.38,63,0.0125,0.0125,395,426,61.69,62.23,5,5,2.85,0,76.79,76.81,76.81,76.38,55,0.0113,0.0113,340,240,786,1.046,819.290,78.99,77.99,60.62,62.38,61.98,56,59,95,1.09,64.39,2,2,1,384.83,6,0,0,10,9,0,2,198,200,62.77,63.46,4,4,3.58,0,75.85,75.97,75.97,76.38,60,0.0114,0.0114,611,930,62.73,62.60,0,10,4.02,0,78.95,79.12,79.12,76.38,55,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
