date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  09:57:00,80.55,80.62,80.62,57,0.0127,0.0127,14.47,3078.78,1,932.50,21.44,48.46,44.34,44.96,30.91,0,8.00,0.01,76.33,44.96,2049.78,84.73,23.46,88.78,0.00,86.09,0,28,0.00,44.69,60.21,491.88,55.33,45.00,3.56,11.89,506,500,314,0.522,787.161,77.99,78.94,62.03,63.20,63.01,61,61,96,1.98,65.10,2.34,2.09,1,226.21,4,3,3,5,5,0,5,389,602,63.42,63.69,10,10,5.04,0,78.98,78.93,78.93,77.41,63,0.0137,0.0137,398,472,63.37,63.64,10,10,3.23,0,77.69,77.69,77.69,77.41,58,0.0120,0.0120,308,240,883,1.057,819.290,79.13,79.13,60.79,62.83,63.01,57,59,94,2.24,59.24,2,2,1,430.03,6,0,0,10,9,0,2,202,200,62.94,63.92,4,4,3.12,0,77.34,77.40,77.40,77.41,59,0.0122,0.0122,619,842,62.70,62.84,0,10,4.38,0,79.09,79.14,79.14,77.41,57,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.1,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.9,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  09:58:00,80.59,80.71,80.71,57,0.0127,0.0127,14.47,2950.79,1,938.25,21.52,48.43,44.48,44.96,0.00,0,10.29,0.00,76.29,44.96,2050.63,84.73,23.49,88.79,0.00,86.08,0,28,0.00,44.84,60.15,446.53,54.21,45.03,3.56,11.13,507,500,315,0.517,787.161,78.01,78.95,61.61,62.92,63.01,59,60,95,1.89,63.71,2.22,2.09,1,227.55,4,3,3,5,5,0,5,389,602,63.24,63.44,10,10,3.56,0,78.96,78.96,78.96,77.41,62,0.0137,0.0137,400,472,63.10,63.39,10,10,5.05,0,77.62,77.67,77.67,77.41,57,0.0120,0.0120,328,240,877,1.060,819.290,79.13,79.14,60.79,62.76,63.01,57,59,94,2.03,59.71,2,2,1,427.67,6,0,0,10,9,0,2,200,208,62.96,63.87,4,4,4.39,0,77.38,77.43,77.43,77.41,59,0.0122,0.0122,617,842,62.77,62.82,0,10,5.03,0,79.11,79.14,79.14,77.41,57,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  09:59:00,80.65,80.79,80.79,57,0.0127,0.0127,14.47,2838.38,1,918.27,21.37,47.97,44.09,44.96,6.21,0,10.87,0.00,76.27,44.96,2052.02,84.80,23.45,88.72,0.00,86.07,0,28,0.00,44.52,60.25,430.64,54.98,44.97,3.56,10.95,502,500,314,0.527,787.161,78.02,78.98,61.44,62.74,63.01,60,60,94,1.88,63.62,2.12,2.09,1,223.29,4,3,3,5,5,0,5,390,602,63.10,63.28,10,10,4.90,0,79.00,78.99,78.99,77.41,63,0.0137,0.0137,396,472,63.03,63.22,10,10,5.36,0,77.60,77.66,77.66,77.41,57,0.0120,0.0120,354,240,879,1.070,819.290,79.22,79.18,61.25,62.90,63.01,58,60,95,1.42,62.16,2,2,1,436.75,6,0,0,10,9,0,2,202,220,63.31,63.95,5,4,4.83,0,77.42,77.47,77.47,77.41,61,0.0122,0.0122,617,842,63.32,63.08,0,10,2.81,0,79.18,79.14,79.14,77.41,59,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.2,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:00:00,80.81,80.88,80.88,57,0.0127,0.0127,14.47,2752.84,1,917.48,21.47,47.56,43.81,44.96,11.24,0,11.74,0.00,76.32,44.96,2051.24,85.34,23.38,88.96,0.00,86.08,0,28,0.00,44.30,60.17,525.54,58.47,44.70,3.56,11.21,506,500,317,0.506,787.161,78.03,79.04,61.65,62.84,63.01,60,60,95,1.28,64.95,2.11,1.97,1,228.12,4,3,3,5,5,0,5,389,602,63.43,63.35,10,10,3.76,0,79.05,79.03,79.03,77.41,65,0.0137,0.0137,397,472,63.44,63.29,10,10,5.27,0,77.61,77.64,77.64,77.41,58,0.0119,0.0119,302,240,881,1.024,819.290,79.21,79.22,61.95,63.26,63.01,60,61,97,1.56,63.04,2,2,1,429.60,6,0,0,10,9,0,2,218,233,63.59,64.17,5,5,4.70,0,77.49,77.50,77.50,77.41,61,0.0122,0.0122,610,842,63.65,63.49,0,10,5.06,0,79.24,79.14,79.14,77.41,59,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:01:00,80.93,80.96,80.96,57,0.0127,0.0127,14.47,3391.66,1,946.25,21.40,47.32,43.48,44.20,18.61,0,17.08,0.00,76.30,44.20,2050.21,85.50,23.44,89.71,0.00,86.07,0,27,0.00,44.11,60.09,569.64,60.39,44.54,3.21,11.45,507,500,318,0.518,787.161,78.05,79.11,62.31,63.20,63.68,62,61,97,1.09,67.03,2.00,1.83,1,226.61,4,3,3,5,5,0,5,386,602,63.87,63.68,10,10,4.29,0,79.15,79.05,79.05,78.08,66,0.0137,0.0137,402,226,63.92,63.61,9,9,5.36,0,77.66,77.62,77.62,78.08,60,0.0119,0.0119,313,240,883,1.012,819.290,79.22,79.26,61.98,63.46,63.68,60,61,97,1.50,61.83,2,2,1,419.79,6,0,0,10,9,0,2,224,200,63.56,64.28,5,5,4.79,0,77.54,77.53,77.53,78.08,61,0.0122,0.0122,601,646,63.52,63.62,0,10,4.54,0,79.25,79.14,79.14,78.08,59,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.9,0,1.7,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.0,1,1.7,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.9,0,1.7,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.0,0,1.7,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.9,1,1.7,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.0,0,1.7,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,-1,1.1,0.8824,1,1200,0,0,2,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:02:00,80.98,81.01,81.01,56,0.0127,0.0127,14.47,3067.59,1,936.50,21.44,47.12,43.19,44.20,27.06,0,14.42,0.00,76.26,44.20,2050.93,85.28,23.48,89.50,0.00,86.07,0,27,0.00,43.62,60.14,628.52,63.78,44.11,3.21,11.60,504,500,314,0.498,787.161,78.05,79.17,62.88,63.59,63.68,63,61,97,1.16,68.79,2.07,1.83,1,222.72,4,3,3,5,5,0,5,389,602,64.08,64.04,10,10,5.04,0,79.20,79.10,79.10,78.08,66,0.0138,0.0138,397,217,64.18,63.99,8,8,3.03,0,77.68,77.60,77.60,78.08,60,0.0119,0.0119,329,240,872,1.019,819.290,79.21,79.28,62.09,63.60,63.68,60,61,97,1.53,62.91,2,2,1,421.82,6,0,0,10,9,0,2,211,200,63.70,64.38,4,5,3.80,0,77.60,77.56,77.56,79.08,61,0.0122,0.0122,607,646,63.72,63.74,0,10,3.87,0,79.21,79.14,79.14,78.08,58,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,0,1.4,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.4,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.4,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.4,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.4,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.4,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:03:00,81.15,81.06,81.06,56,0.0127,0.0127,14.47,2983.88,1,933.93,21.49,46.95,43.08,44.20,43.63,0,0.00,0.00,76.27,44.20,2050.71,84.91,23.42,89.02,0.00,86.07,0,26,0.00,43.49,60.23,681.00,66.05,44.25,3.21,11.89,506,500,307,0.539,787.161,78.06,79.22,62.97,63.82,63.68,62,61,98,1.31,69.44,2.19,1.94,1,225.89,4,3,3,5,5,0,5,396,602,64.22,64.25,10,10,5.03,0,79.18,79.15,79.15,78.08,64,0.0139,0.0139,385,208,64.25,64.21,7,7,2.64,0,77.67,77.58,77.58,78.08,60,0.0120,0.0120,315,240,879,1.047,819.290,79.20,79.29,62.01,63.66,63.68,59,60,97,1.56,62.63,2,2,1,426.61,6,0,0,10,9,0,2,205,200,63.66,64.44,4,5,2.61,0,77.67,77.59,77.59,79.08,60,0.0123,0.0123,613,646,63.58,63.76,0,10,4.24,0,79.18,79.15,79.15,78.08,58,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,1,1.2,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.2,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.2,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.2,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.2,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,-1,1.2,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:04:00,81.25,81.11,81.11,56,0.0127,0.0127,14.47,3229.26,1,931.54,21.43,47.50,43.34,44.20,27.91,0,0.00,0.00,76.31,44.20,2051.53,84.84,23.39,88.96,0.00,86.09,0,26,0.00,43.76,60.13,650.06,64.02,44.42,3.21,12.41,498,500,301,0.580,787.161,78.08,79.30,62.41,63.67,63.68,61,60,97,1.82,66.88,2.17,1.94,1,236.56,5,3,3,5,5,0,5,419,602,63.72,64.13,10,10,5.08,0,79.12,79.20,79.20,78.08,62,0.0140,0.0140,355,202,63.70,64.13,5,6,5.14,0,77.64,77.57,77.57,78.08,58,0.0120,0.0120,312,240,879,1.036,819.290,79.20,79.31,61.85,63.63,63.68,58,60,96,1.59,62.32,2,2,1,430.78,6,0,0,10,9,0,2,204,200,63.63,64.44,4,5,4.73,0,77.69,77.61,77.61,79.08,59,0.0123,0.0123,616,646,63.49,63.68,0,10,2.84,0,79.11,79.15,79.15,78.08,57,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.1,0.5085,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:05:00,81.38,81.16,81.16,55,0.0127,0.0127,14.47,3233.78,1,933.18,21.50,47.50,43.35,44.20,39.99,0,0.00,0.00,76.26,44.20,2047.79,85.03,23.41,89.18,0.00,86.11,0,26,0.00,43.83,60.13,626.45,62.81,44.62,3.21,12.04,502,500,294,0.737,787.161,78.07,79.39,61.86,63.33,63.68,59,60,95,1.82,64.42,2.00,1.94,1,253.91,5,3,3,5,5,0,5,461,602,63.53,63.78,10,10,4.76,0,79.01,79.26,79.26,78.08,61,0.0141,0.0141,303,200,63.44,63.86,5,5,5.37,0,77.63,77.57,77.57,78.08,57,0.0121,0.0121,313,240,867,1.056,819.290,79.16,79.33,61.72,63.55,63.68,57,59,96,1.54,62.37,2,2,1,423.76,6,0,0,10,9,0,2,198,200,63.56,64.41,4,4,4.84,0,77.69,77.65,77.65,79.08,59,0.0123,0.0123,618,646,63.46,63.60,0,10,4.10,0,79.09,79.15,79.15,78.08,57,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,-1,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:06:00,81.49,81.22,81.22,55,0.0127,0.0127,14.47,3166.29,1,930.54,21.51,47.55,43.50,44.20,0.00,0,13.31,0.00,76.26,44.20,2049.47,85.09,23.47,89.16,0.00,86.12,0,27,0.00,43.81,60.04,599.90,61.72,44.40,3.21,12.03,506,500,308,0.869,787.161,78.17,79.49,61.65,63.14,63.68,61,60,94,1.76,64.09,2.00,1.94,1,292.03,5,3,3,5,5,0,5,503,602,63.48,63.58,10,10,5.07,0,79.04,79.31,79.31,78.08,63,0.0141,0.0141,263,201,63.43,63.73,4,4,3.61,0,77.69,77.58,77.58,78.08,57,0.0121,0.0121,312,240,860,1.064,819.290,79.23,79.35,61.66,63.50,63.68,58,59,95,1.54,62.46,2,2,1,419.29,6,0,0,10,9,0,2,197,200,63.55,64.41,4,4,2.51,0,77.71,77.68,77.68,79.08,59,0.0124,0.0124,623,646,63.50,63.55,0,10,4.82,0,79.10,79.16,79.16,78.08,57,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:07:00,81.64,81.27,81.27,56,0.0127,0.0127,14.47,3078.05,1,937.25,21.47,47.47,43.52,44.20,11.88,0,11.63,0.00,76.29,44.20,2048.32,85.11,23.42,89.20,0.00,86.13,0,27,0.00,43.77,60.15,588.26,61.82,44.34,3.21,11.98,511,500,322,0.984,787.161,78.20,79.57,61.77,63.18,63.68,63,61,95,1.69,64.31,2.00,1.94,1,317.59,5,3,3,5,5,0,5,543,602,63.66,63.62,10,10,5.10,0,79.17,79.33,79.33,78.08,65,0.0141,0.0141,225,210,63.66,63.79,4,4,2.96,0,77.64,77.61,77.61,78.08,58,0.0121,0.0121,291,240,851,1.081,819.290,79.24,79.38,61.65,63.48,63.68,58,60,95,1.48,62.62,2,2,1,411.72,6,0,0,10,9,0,2,198,200,63.60,64.41,4,4,1.56,0,77.72,77.72,77.72,79.08,59,0.0124,0.0124,624,646,63.49,63.54,0,10,4.81,0,79.11,79.16,79.16,78.08,57,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:08:00,81.71,81.32,81.32,56,0.0127,0.0127,14.47,3018.88,1,939.43,21.52,47.43,43.56,44.20,11.13,0,12.32,0.00,76.29,44.20,2049.77,84.98,23.38,89.15,0.00,86.14,0,27,0.00,43.79,60.01,594.03,61.31,44.24,3.21,11.59,520,500,354,1.035,787.161,78.31,79.59,62.09,63.37,63.68,64,61,96,1.88,64.61,2.00,1.94,1,348.44,6,3,3,5,5,0,5,535,602,63.97,63.79,10,10,5.04,0,79.32,79.34,79.34,78.08,65,0.0141,0.0141,230,228,63.90,63.94,4,4,3.18,0,77.63,77.67,77.67,78.08,59,0.0121,0.0121,308,240,838,1.077,819.290,79.26,79.41,61.65,63.47,63.68,58,60,95,1.50,62.63,2,2,1,399.23,6,0,0,10,9,0,2,196,200,63.55,64.43,4,4,2.79,0,77.74,77.75,77.75,79.08,60,0.0124,0.0124,623,646,63.48,63.53,0,10,4.44,0,79.13,79.16,79.16,78.08,57,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:09:00,81.77,81.37,81.37,55,0.0127,0.0127,14.47,3020.30,1,930.03,21.47,47.42,43.51,44.20,0.00,0,12.96,0.00,76.30,44.20,2048.41,85.17,23.39,89.16,0.00,86.14,0,27,0.00,43.80,60.11,584.65,60.56,44.18,3.21,11.74,520,500,398,1.076,787.161,78.36,79.56,62.53,63.68,63.68,64,62,96,1.76,64.99,2.00,1.94,1,372.01,6,3,3,5,5,0,5,545,602,64.25,64.08,10,10,5.05,0,79.32,79.32,79.32,78.08,65,0.0140,0.0140,236,252,64.16,64.19,4,4,3.27,0,77.59,77.74,77.74,78.08,60,0.0121,0.0121,326,240,835,1.103,819.290,79.26,79.44,61.63,63.45,63.68,58,60,95,1.51,62.63,2,2,1,395.20,6,0,0,10,9,0,2,198,200,63.52,64.42,4,4,2.11,0,77.77,77.79,77.79,79.08,60,0.0124,0.0124,625,646,63.44,63.52,0,10,4.72,0,79.14,79.16,79.16,78.08,58,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:10:00,81.77,81.42,81.42,54,0.0128,0.0128,14.47,3057.26,1,933.37,21.49,47.40,43.44,44.20,26.63,0,0.00,0.00,76.28,44.20,2052.35,85.33,23.42,89.37,0.00,86.15,0,26,0.00,43.85,60.03,571.30,60.76,44.16,3.21,11.82,529,500,416,1.067,787.161,78.37,79.53,62.86,63.97,63.68,65,62,97,1.68,65.35,2.11,1.94,1,373.63,6,3,3,5,5,0,5,542,602,64.38,64.35,10,10,4.30,0,79.32,79.30,79.30,78.08,65,0.0140,0.0140,256,280,64.39,64.43,4,4,5.37,0,77.61,77.82,77.82,78.08,61,0.0121,0.0121,370,240,818,1.079,819.290,79.28,79.47,61.60,63.43,63.68,58,60,95,1.48,62.63,2,2,1,392.38,6,0,0,10,9,0,2,196,200,63.57,64.41,4,4,4.85,0,77.81,77.83,77.83,79.08,60,0.0124,0.0124,624,646,63.43,63.51,0,10,5.04,0,79.16,79.16,79.16,78.08,58,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.6,1,1.1,0.5824,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,4.3000,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:11:00,81.72,81.47,81.47,55,0.0128,0.0128,14.47,2932.88,1,937.17,21.49,47.23,43.30,44.20,0.00,0,11.38,0.00,76.31,44.20,2052.19,84.92,23.41,88.93,0.00,86.16,0,28,0.00,43.80,59.99,592.73,61.84,44.06,3.21,11.52,520,500,406,0.987,787.161,78.39,79.48,62.90,64.12,63.68,64,61,97,1.75,65.47,2.22,1.94,1,350.03,6,3,3,5,5,0,5,530,602,64.39,64.48,10,10,4.05,0,79.32,79.28,79.28,78.08,66,0.0141,0.0141,275,307,64.44,64.58,4,4,5.39,0,77.62,77.89,77.89,78.08,60,0.0121,0.0121,334,240,835,1.075,819.290,79.33,79.48,61.76,63.47,63.68,59,60,95,1.16,63.82,2,2,1,408.90,6,0,0,10,9,0,2,195,200,63.71,64.45,5,4,4.84,0,77.84,77.86,77.86,79.08,61,0.0124,0.0124,616,646,63.65,63.61,0,10,5.02,0,79.17,79.16,79.16,78.08,59,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:12:00,81.79,81.52,81.52,55,0.0128,0.0128,14.48,2913.69,1,931.52,21.49,47.23,43.31,44.20,48.12,0,0.00,0.00,76.28,44.20,2052.28,84.81,23.42,88.76,0.00,86.17,0,27,0.00,43.72,59.99,609.00,62.86,44.08,3.21,11.61,507,500,374,0.890,787.161,78.42,79.49,62.74,64.08,63.68,64,61,96,1.83,65.27,2.26,1.94,1,308.55,5,3,3,5,5,0,5,521,602,64.25,64.45,10,10,4.99,0,79.34,79.27,79.27,78.08,66,0.0141,0.0141,302,332,64.27,64.58,5,5,5.31,0,77.74,77.96,77.96,78.08,59,0.0121,0.0121,345,240,857,1.070,819.290,79.30,79.50,62.21,63.70,63.68,60,61,96,1.20,64.61,2,2,1,414.15,6,0,0,10,9,0,2,197,200,63.96,64.61,5,4,4.78,0,77.90,77.90,77.90,79.08,61,0.0124,0.0124,617,646,63.93,63.88,0,10,2.34,0,79.24,79.16,79.16,78.08,60,0.0125,0.0125,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,-1,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
