date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  14:13:00,90.56,90.43,90.43,36,0.0110,0.0110,14.47,2850.81,1,932.26,21.22,46.47,42.63,43.80,3.86,0,13.63,0.01,75.94,43.80,2051.24,84.99,23.42,88.77,0.00,87.20,0,29,0.00,43.11,61.88,86.23,30.85,43.12,3.05,7.76,482,500,608,4.355,787.161,78.55,81.70,60.60,64.96,63.99,58,49,87,2.75,60.41,7.29,7.58,1,1155.31,10,3,3,5,5,0,5,456,460,65.26,65.35,5,5,5.17,0,78.34,78.27,78.27,79.39,59,0.0124,0.0124,197,214,65.26,65.52,3,3,3.92,0,78.43,78.24,78.24,78.39,57,0.0122,0.0122,349,240,499,1.185,819.290,79.87,81.21,60.05,63.59,63.99,58,56,91,0.03,69.35,2,2,1,256.46,5,0,0,10,9,0,2,198,200,64.03,64.77,4,4,2.93,0,78.49,78.25,78.25,78.39,59,0.0123,0.0123,620,646,63.66,63.75,0,10,4.91,0,79.93,79.74,79.74,78.39,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:14:00,90.38,90.38,90.38,36,0.0111,0.0111,14.47,2748.73,1,919.17,21.34,46.51,42.75,43.80,22.14,0,12.67,0.00,75.89,43.80,2049.37,84.89,23.49,88.57,0.00,87.15,0,29,0.00,43.23,61.93,93.40,30.70,43.21,3.05,7.60,487,500,622,4.289,787.161,78.52,81.72,60.63,64.97,63.99,58,50,87,2.91,60.51,7.38,7.69,1,1158.87,10,3,3,5,5,0,5,453,460,65.23,65.37,5,5,4.12,0,78.31,78.29,78.29,79.39,59,0.0124,0.0124,218,234,65.30,65.56,3,3,5.30,0,78.46,78.30,78.30,78.39,56,0.0122,0.0122,380,240,498,1.182,819.290,79.87,81.23,60.22,63.66,63.99,58,56,91,0.02,69.80,2,2,1,257.14,5,0,0,10,9,0,2,198,200,64.12,64.85,4,4,4.75,0,78.54,78.30,78.30,78.39,58,0.0123,0.0123,622,646,63.80,63.84,0,10,5.06,0,79.92,79.74,79.74,78.39,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:15:00,90.33,90.33,90.33,37,0.0111,0.0111,14.47,2731.09,1,947.07,21.42,46.67,42.91,43.80,30.80,0,13.00,0.00,75.94,43.80,2050.93,84.72,23.45,88.42,0.00,87.10,0,28,0.00,43.38,61.77,91.15,30.53,43.31,3.05,6.56,494,500,642,4.170,787.161,78.56,81.65,60.70,64.98,63.99,58,50,87,2.93,60.55,7.47,7.81,1,1159.61,10,3,3,5,5,0,5,453,460,65.25,65.39,5,5,4.40,0,78.31,78.32,78.32,79.39,59,0.0124,0.0124,248,255,65.30,65.58,4,3,5.44,0,78.44,78.36,78.36,78.39,56,0.0122,0.0122,367,240,507,1.190,819.290,79.87,81.24,60.39,63.73,63.99,58,56,92,0.02,70.00,2,2,1,261.81,5,0,0,10,9,0,2,197,200,64.17,64.91,4,4,4.93,0,78.57,78.34,78.34,78.39,58,0.0122,0.0122,626,646,63.88,63.92,0,10,5.09,0,79.92,79.74,79.74,78.39,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,1,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:16:00,90.19,90.28,90.28,37,0.0111,0.0111,14.47,1035.90,1,932.95,21.45,46.93,45.01,46.63,29.52,0,10.01,0.00,75.89,46.63,2049.94,84.31,23.45,86.61,0.00,87.06,0,29,0.00,43.84,61.89,95.77,31.63,43.46,3.91,7.92,541,500,884,3.151,787.161,78.48,81.64,60.96,65.01,63.72,58,50,88,3.10,60.49,7.70,8.05,1,1245.64,10,3,3,5,5,0,5,700,744,65.52,65.42,7,7,5.07,0,78.19,78.35,78.35,78.12,59,0.0123,0.0123,322,374,65.52,65.61,4,4,2.68,0,78.51,78.40,78.40,78.12,57,0.0122,0.0122,368,240,587,1.087,819.290,79.88,81.23,60.56,63.79,63.72,58,56,92,0.02,70.07,2,2,1,265.32,5,0,0,10,9,0,2,240,301,64.12,64.96,5,5,2.85,0,78.56,78.39,78.39,78.12,57,0.0122,0.0122,600,646,63.96,63.98,0,10,4.11,0,79.93,79.74,79.74,78.12,59,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:17:00,90.06,90.22,90.22,36,0.0112,0.0112,14.48,20.89,1,935.63,21.52,48.79,47.94,46.63,34.86,0,0.00,0.00,75.96,46.63,2050.79,81.84,23.42,82.61,0.00,87.02,0,28,0.00,47.43,61.79,121.96,32.71,45.76,3.91,8.32,486,500,763,1.667,787.161,78.53,81.93,61.45,64.83,63.72,58,50,88,3.25,60.57,7.79,8.17,1,680.76,7,3,3,5,5,0,5,612,751,64.59,65.25,8,8,5.07,0,78.15,78.37,78.37,78.12,58,0.0123,0.0123,312,388,64.62,65.48,4,4,3.43,0,78.50,78.44,78.44,78.12,57,0.0122,0.0122,347,240,663,0.889,819.290,79.89,81.21,61.37,63.89,63.72,59,57,93,0.04,70.19,2,2,1,278.37,5,0,0,10,9,0,2,258,319,64.13,64.92,5,5,4.54,0,78.44,78.43,78.43,78.12,58,0.0122,0.0122,537,646,64.03,64.06,0,10,3.55,0,79.95,79.73,79.73,78.12,60,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.5,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,2.5700,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:18:00,89.97,90.17,90.17,36,0.0112,0.0112,14.47,926.05,1,936.99,21.60,50.41,48.32,46.63,28.56,0,16.02,0.01,75.94,46.63,2051.24,80.63,23.44,82.49,0.00,86.98,0,28,0.00,48.30,61.69,136.62,33.08,48.32,3.91,8.71,469,500,634,0.951,787.161,78.34,81.78,61.20,64.01,63.72,57,50,87,3.51,59.91,7.52,7.98,1,400.89,6,3,3,5,5,0,5,526,745,63.77,64.45,10,9,4.92,0,78.00,78.34,78.34,78.12,59,0.0123,0.0123,324,391,63.81,64.78,5,5,5.39,0,78.50,78.45,78.45,78.12,56,0.0121,0.0121,353,240,753,0.798,819.290,79.81,81.17,62.28,64.05,63.72,59,57,95,0.03,70.51,2,2,1,310.46,5,0,0,10,9,0,2,291,332,64.35,64.93,6,5,4.92,0,78.38,78.46,78.46,78.12,59,0.0122,0.0122,528,646,64.34,64.26,0,10,2.72,0,79.88,79.73,79.73,78.12,59,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.0,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:19:00,89.96,90.12,90.12,37,0.0112,0.0112,14.47,927.20,1,942.34,21.59,51.39,49.32,46.63,38.18,0,14.59,0.00,75.90,46.63,2049.64,81.72,23.45,82.95,0.00,86.30,0,28,0.00,49.19,61.75,122.60,33.15,48.74,3.91,9.08,454,500,551,0.752,787.161,78.31,81.47,61.02,63.40,63.72,57,51,88,3.18,60.61,7.23,7.68,1,323.92,5,3,3,5,5,0,5,471,735,63.57,63.84,10,10,5.14,0,77.97,78.30,78.30,78.12,60,0.0122,0.0122,342,390,63.55,64.20,5,5,3.26,0,78.49,78.44,78.44,78.12,56,0.0121,0.0121,361,240,793,0.746,819.290,79.79,81.12,62.68,64.23,63.72,59,56,96,0.96,68.97,3,2,1,318.46,5,0,0,10,9,0,2,301,339,64.39,64.97,6,6,2.05,0,78.38,78.48,78.48,78.12,59,0.0122,0.0122,514,646,64.37,64.41,0,10,4.85,0,79.84,79.74,79.74,78.12,59,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:20:00,89.84,90.07,90.07,37,0.0113,0.0113,14.47,982.94,1,930.32,21.45,52.58,50.54,46.63,25.78,0,14.61,0.00,75.89,46.63,2050.46,83.05,23.45,84.31,0.00,85.68,0,28,0.00,50.42,61.78,104.05,33.50,49.71,3.91,8.80,442,500,510,0.682,787.161,78.30,81.23,60.93,63.04,63.72,58,50,89,3.38,60.82,7.02,7.54,1,298.25,5,3,3,5,5,0,5,448,728,63.39,63.55,10,10,4.96,0,77.98,78.27,78.27,78.12,61,0.0122,0.0122,350,383,63.28,63.79,5,5,5.38,0,78.47,78.42,78.42,78.12,56,0.0120,0.0120,317,240,818,0.728,819.290,79.73,81.12,62.73,64.31,63.72,58,56,96,1.15,66.81,4,3,1,331.27,5,0,0,10,9,0,2,310,341,64.40,64.96,6,6,4.92,0,78.38,78.48,78.48,78.12,58,0.0123,0.0123,506,646,64.40,64.48,0,10,2.88,0,79.78,79.75,79.75,78.12,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.8,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:21:00,89.80,90.02,90.02,37,0.0113,0.0113,14.48,2696.50,1,925.60,21.06,54.19,50.57,46.63,37.11,0,13.61,0.00,75.90,46.63,2049.36,84.60,23.42,86.95,0.00,85.37,0,28,0.00,51.09,61.78,79.17,33.41,50.82,3.91,10.49,446,500,478,0.666,787.161,78.28,81.11,60.96,62.87,63.72,58,51,90,3.27,61.34,5.96,6.32,1,284.04,5,3,3,5,5,0,5,439,725,63.42,63.43,10,10,5.06,0,78.02,78.25,78.25,78.12,61,0.0121,0.0121,353,371,63.31,63.57,6,5,4.73,0,78.49,78.38,78.38,78.12,57,0.0119,0.0119,356,240,831,0.708,819.290,79.67,81.08,62.25,64.18,63.72,57,55,95,2.49,61.68,4,4,1,337.71,5,0,0,10,9,0,2,315,338,63.95,64.78,6,6,4.78,0,78.38,78.47,78.47,78.12,56,0.0123,0.0123,504,646,63.90,64.28,0,10,3.10,0,79.71,79.76,79.76,78.12,57,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:22:00,89.78,89.97,89.97,37,0.0113,0.0113,14.48,3964.63,1,918.38,20.43,54.36,49.39,46.63,22.89,0,11.50,0.00,75.89,46.63,2049.89,87.57,23.34,91.24,0.00,85.26,0,28,0.00,50.13,61.85,52.66,34.58,50.57,3.91,11.22,486,500,431,0.654,787.161,78.30,81.22,61.15,62.89,63.72,58,50,91,3.21,62.17,4.98,5.20,1,281.77,5,4,3,5,5,0,5,432,725,63.47,63.46,10,10,4.82,0,78.07,78.25,78.25,78.12,59,0.0120,0.0120,356,355,63.40,63.54,6,5,4.32,0,78.50,78.33,78.33,78.12,57,0.0119,0.0119,301,240,839,0.685,819.290,79.62,81.06,61.61,63.74,63.72,55,54,93,3.35,59.67,4,4,1,331.78,5,0,0,10,9,0,2,321,334,63.52,64.38,6,6,3.37,0,78.38,78.45,78.45,78.12,55,0.0124,0.0124,499,646,63.39,63.81,0,10,5.00,0,79.65,79.77,79.77,78.12,55,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,-1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:23:00,89.74,89.92,89.92,37,0.0113,0.0113,14.48,5091.10,1,923.60,19.95,54.05,48.12,46.63,23.64,0,10.71,0.00,75.93,46.63,2050.23,89.92,23.05,95.17,0.00,85.31,0,29,0.00,48.99,61.90,68.25,36.49,49.54,3.91,11.74,498,500,415,0.652,787.161,78.29,81.46,61.24,62.94,63.72,58,49,92,2.96,62.59,4.03,4.14,1,275.15,5,4,4,5,5,0,5,431,725,63.40,63.49,10,10,5.08,0,78.09,78.26,78.26,78.12,59,0.0120,0.0120,356,336,63.37,63.54,5,5,4.18,0,78.48,78.28,78.28,78.12,57,0.0118,0.0118,330,240,842,0.711,819.290,79.64,81.04,61.17,63.32,63.72,55,54,92,3.42,59.40,4,4,1,330.85,5,0,0,10,9,0,2,321,328,63.17,64.00,6,6,4.70,0,78.41,78.43,78.43,78.12,56,0.0124,0.0124,499,646,63.05,63.41,0,10,3.47,0,79.64,79.78,79.78,78.12,56,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:24:00,89.76,89.87,89.87,37,0.0114,0.0114,14.48,5708.99,1,917.07,19.62,53.04,46.96,46.63,13.16,0,12.81,0.00,75.93,46.63,2050.27,89.13,22.94,95.94,0.00,85.38,0,29,0.00,47.74,61.85,62.63,37.42,48.43,3.91,11.45,498,500,406,0.674,787.161,78.26,81.61,61.27,62.94,63.72,57,49,92,2.33,63.26,3.06,3.06,1,285.80,5,4,4,5,5,0,5,434,725,63.45,63.48,10,10,4.58,0,78.11,78.27,78.27,78.12,58,0.0120,0.0120,341,316,63.44,63.52,5,5,4.42,0,78.44,78.22,78.22,78.12,58,0.0118,0.0118,322,240,838,0.705,819.290,79.68,81.03,60.89,62.99,63.72,56,55,92,3.41,58.93,4,4,1,327.17,5,0,0,10,9,0,2,323,319,62.97,63.72,6,6,3.44,0,78.46,78.40,78.40,78.12,58,0.0123,0.0123,500,646,62.83,63.12,0,10,5.02,0,79.71,79.80,79.80,78.12,57,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4285,0,0,1,15,-2,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:25:00,89.73,89.82,89.82,37,0.0114,0.0114,14.47,4878.39,1,908.82,18.93,50.91,45.58,46.63,20.97,0,15.12,0.00,75.92,46.63,2051.88,87.52,23.27,94.12,0.00,85.70,0,28,0.00,46.64,61.92,77.31,41.93,47.34,3.91,9.42,504,500,425,0.702,787.161,78.22,81.69,61.61,63.18,63.72,58,49,93,0.95,64.72,2.17,2.00,1,297.66,5,4,3,5,5,0,5,444,725,63.95,63.66,10,10,5.11,0,78.16,78.28,78.28,78.12,59,0.0120,0.0120,329,296,63.91,63.70,5,5,3.32,0,78.38,78.17,78.17,78.12,58,0.0118,0.0118,345,240,842,0.663,819.290,79.70,81.01,60.89,62.82,63.72,57,56,92,2.26,60.39,3,3,1,313.96,5,0,0,10,9,0,2,357,678,63.12,63.54,8,8,2.05,0,78.49,78.37,78.37,77.11,58,0.0123,0.0123,488,646,62.99,63.02,0,10,4.73,0,79.79,79.81,79.81,78.12,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:26:00,89.75,89.77,89.77,37,0.0114,0.0114,14.48,3784.95,1,883.91,18.85,49.94,44.81,46.63,18.83,0,13.07,0.00,75.90,46.63,2050.45,85.77,23.44,91.31,0.00,85.97,0,29,0.00,45.27,62.00,88.14,41.31,45.97,3.91,9.97,513,500,452,0.755,787.161,78.31,81.63,62.78,63.95,63.72,60,49,96,1.40,70.12,2.46,2.25,1,319.55,5,4,3,5,5,0,5,462,725,64.87,64.36,10,10,5.14,0,78.26,78.29,78.29,78.12,60,0.0120,0.0120,309,278,64.83,64.32,5,5,3.17,0,78.38,78.12,78.12,78.12,61,0.0118,0.0118,336,240,797,0.640,819.290,79.70,81.01,61.26,62.92,63.72,59,57,94,2.11,61.25,3,3,1,287.91,5,0,0,10,9,0,2,355,668,63.11,63.54,10,10,2.00,0,78.47,78.34,78.34,77.11,59,0.0122,0.0122,472,646,63.07,63.16,0,10,4.67,0,79.92,79.82,79.82,78.12,59,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.8,1,1.1,0.5085,0,0,0,0,0,-1,1,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.0,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:27:00,89.72,89.71,89.71,38,0.0115,0.0115,14.48,3546.15,1,928.06,19.52,50.00,45.01,46.63,0.00,0,13.31,0.00,75.98,46.63,2053.74,84.92,23.43,89.74,0.00,86.42,0,29,0.00,45.35,61.98,80.37,38.69,45.30,3.91,9.83,514,500,476,0.788,787.161,78.21,81.57,63.04,64.41,63.72,59,49,96,1.87,70.34,2.75,2.50,1,342.33,5,3,3,5,5,0,5,481,725,64.67,64.80,10,10,5.09,0,78.26,78.30,78.30,78.12,58,0.0121,0.0121,298,265,64.63,64.75,5,5,5.38,0,78.26,78.08,78.08,78.12,60,0.0118,0.0118,320,240,783,0.628,819.290,79.67,81.01,61.37,63.02,63.72,59,57,94,1.97,61.58,3,3,1,285.42,5,0,0,10,9,0,2,356,654,63.13,63.53,10,10,4.84,0,78.46,78.29,78.29,77.11,59,0.0121,0.0121,471,646,63.09,63.23,0,10,2.50,0,79.94,79.82,79.82,78.12,59,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  14:28:00,89.68,89.66,89.66,38,0.0115,0.0115,14.48,3316.03,1,925.20,19.95,50.57,45.26,46.63,27.81,0,11.90,0.00,75.96,46.63,2051.54,84.81,23.46,89.29,0.00,86.69,0,28,0.00,45.47,61.98,79.52,36.29,45.44,3.91,9.89,518,500,491,0.866,787.161,78.18,81.45,62.55,64.23,63.72,57,49,93,2.94,65.60,3.68,3.64,1,357.99,6,3,3,5,5,0,5,502,725,64.02,64.59,10,10,5.10,0,78.16,78.30,78.30,78.12,56,0.0122,0.0122,282,258,63.98,64.65,4,4,5.37,0,78.05,78.06,78.06,78.12,58,0.0119,0.0119,336,240,766,0.613,819.290,79.71,80.99,61.19,63.01,63.72,58,57,94,1.71,61.65,3,3,1,273.35,5,0,0,10,9,0,2,355,640,63.00,63.47,10,10,4.84,0,78.44,78.23,78.23,77.11,58,0.0121,0.0121,464,646,62.89,63.13,0,10,2.64,0,79.95,79.83,79.83,78.12,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
