date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  07:51:00,79.21,79.22,79.22,73,0.0164,0.0164,14.50,5.94,0,0.00,0.00,48.29,54.96,43.17,3553.76,1,1207.03,23.62,43.70,43.17,2284.88,85.09,0.00,87.74,34.10,88.36,0,29,0.00,43.64,64.01,805.69,65.86,44.25,79.98,22.18,502,500,157,1.969,2.001,74.65,77.69,53.72,56.58,55.04,50,72,91,7.05,51.92,7.95,8.43,1,423.14,6,3,3,5,5,0,5,468,460,56.76,56.92,6,6,4.09,0,73.43,73.43,73.43,78.00,51,0.0094,0.0094,200,200,56.93,57.50,4,4,5.27,0,77.22,77.20,77.20,78.00,47,0.0094,0.0094,326,240,777,2.188,2.202,77.57,77.53,51.53,54.57,55.04,45,50,91,5.30,49.50,5,5,1,525.02,7,0,0,10,9,0,2,200,200,54.86,56.08,4,4,4.75,0,75.30,75.19,75.19,78.00,47,0.0087,0.0087,537,535,54.69,54.90,0,5,4.99,0,78.30,78.34,78.34,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.2,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  07:52:00,79.34,79.30,79.30,73,0.0164,0.0164,14.51,29.89,0,12.75,0.00,48.20,54.99,43.17,3889.24,1,1216.75,23.60,43.53,43.17,2284.21,84.71,0.00,87.69,34.18,87.94,0,29,0.00,44.01,64.04,835.09,65.57,44.47,79.98,22.10,507,500,158,2.002,2.001,74.62,77.72,53.77,56.58,55.04,50,72,91,7.12,51.95,7.94,8.43,1,420.98,7,3,3,5,5,0,5,465,460,56.71,56.91,6,6,4.95,0,73.47,73.46,73.46,78.00,52,0.0094,0.0094,200,200,56.90,57.49,4,4,2.60,0,77.23,77.22,77.22,78.00,47,0.0093,0.0093,330,240,781,2.187,2.202,77.60,77.57,51.56,54.58,55.04,45,50,91,5.15,49.55,5,5,1,523.54,7,0,0,10,9,0,2,200,200,54.89,56.06,4,4,2.20,0,75.31,75.18,75.18,78.00,47,0.0087,0.0087,539,537,54.74,54.91,0,5,4.14,0,78.36,78.35,78.35,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.2,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.3,-1,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  07:53:00,79.40,79.39,79.39,73,0.0164,0.0164,14.51,27.47,0,11.92,0.00,48.35,55.03,43.17,4047.25,1,1189.42,23.57,43.52,43.17,2284.38,84.94,0.00,87.65,34.12,88.27,0,29,0.00,43.82,63.98,831.21,65.66,44.35,79.98,21.97,504,500,161,2.010,2.001,74.64,77.76,53.87,56.61,55.04,50,72,91,6.95,52.03,7.95,8.43,1,428.19,7,3,3,5,5,0,5,467,460,56.77,56.94,6,6,4.95,0,73.52,73.48,73.48,78.00,53,0.0094,0.0094,201,200,57.01,57.50,4,4,4.00,0,77.24,77.24,77.24,78.00,47,0.0093,0.0093,345,240,779,2.206,2.202,77.62,77.61,51.75,54.66,55.04,45,51,91,5.29,49.70,5,5,1,525.83,7,0,0,10,9,0,2,201,200,54.89,56.08,4,4,2.93,0,75.31,75.17,75.17,78.00,47,0.0087,0.0087,540,539,54.83,54.99,0,5,4.96,0,78.41,78.35,78.35,78.00,46,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.2,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  07:54:00,79.51,79.47,79.47,73,0.0164,0.0164,14.51,4.66,0,10.12,0.00,48.34,55.11,43.17,3589.68,1,1214.96,23.56,43.72,43.17,2285.76,84.92,0.00,87.60,23.68,88.13,0,30,0.00,43.94,63.91,834.43,65.96,44.35,79.98,21.87,497,500,146,2.022,2.001,74.65,77.82,53.77,56.60,55.04,50,72,91,7.10,51.96,7.95,8.43,1,421.41,7,3,3,5,5,0,5,452,460,56.77,56.94,6,6,5.05,0,73.61,73.51,73.51,78.00,53,0.0094,0.0094,201,200,56.92,57.50,4,4,5.26,0,77.25,77.26,77.26,78.00,47,0.0093,0.0093,323,240,780,2.213,2.202,77.66,77.64,51.80,54.72,55.04,45,51,92,5.22,49.66,5,5,1,527.75,7,0,0,10,9,0,2,202,200,54.97,56.10,4,4,4.83,0,75.28,75.16,75.16,78.00,47,0.0087,0.0087,537,541,54.87,55.04,0,5,2.74,0,78.43,78.35,78.35,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.2,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,-1,1.1,0.8719,0,0,0,0,0,1,1,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  07:55:00,79.62,79.56,79.56,73,0.0164,0.0164,14.52,25.46,0,8.65,0.00,48.28,55.15,43.17,4025.12,1,1200.41,23.58,43.70,43.17,2286.48,84.80,0.00,87.56,33.92,88.05,0,30,0.00,43.97,63.95,833.10,66.20,44.50,79.98,21.88,500,500,147,2.001,2.001,74.67,77.93,53.71,56.59,55.04,50,72,91,7.08,51.98,7.95,8.43,1,422.77,6,3,3,5,5,0,5,451,460,56.75,56.92,6,6,4.90,0,73.58,73.53,73.53,78.00,53,0.0095,0.0095,202,200,56.94,57.48,4,4,4.02,0,77.23,77.28,77.28,78.00,46,0.0093,0.0093,339,240,780,2.197,2.202,77.62,77.66,51.81,54.75,55.04,45,50,92,5.19,49.73,5,5,1,527.64,7,0,0,10,9,0,2,203,200,54.98,56.11,4,4,2.96,0,75.22,75.15,75.15,78.00,47,0.0087,0.0087,542,543,54.85,55.06,0,5,5.06,0,78.44,78.35,78.35,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.2,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.0,0,1.4,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  07:56:00,79.75,79.64,79.64,72,0.0164,0.0164,14.52,13.16,0,10.65,0.00,48.47,55.24,43.17,3930.83,1,1200.97,23.63,43.50,43.17,2286.99,85.02,0.00,87.51,34.00,88.41,0,30,0.00,43.84,63.87,833.11,65.78,44.33,79.98,21.74,503,500,163,1.994,2.001,74.62,77.99,53.84,56.62,55.04,51,71,91,7.08,52.08,7.96,8.43,1,426.73,7,3,3,5,5,0,5,466,460,56.79,56.95,6,6,4.86,0,73.56,73.55,73.55,78.00,53,0.0095,0.0095,201,200,57.00,57.50,4,4,3.99,0,77.22,77.30,77.30,78.00,47,0.0093,0.0093,334,240,780,2.208,2.202,77.66,77.67,51.86,54.79,55.04,45,50,92,5.18,49.74,5,5,1,523.30,7,0,0,10,9,0,2,200,200,54.98,56.13,4,4,2.90,0,75.16,75.14,75.14,78.00,47,0.0087,0.0087,539,545,54.88,55.10,0,5,4.98,0,78.41,78.35,78.35,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.2,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.9,0,1.2,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  07:57:00,79.81,79.72,79.72,72,0.0164,0.0164,14.52,28.47,0,13.86,0.00,48.35,55.27,43.17,3970.92,1,1219.45,23.57,43.66,43.17,2285.45,85.21,0.00,87.47,33.90,88.46,0,29,0.00,44.00,63.86,838.46,66.38,44.34,79.98,21.73,495,500,166,1.996,2.001,74.61,78.01,53.87,56.64,55.04,51,71,91,7.14,51.96,7.97,8.43,1,427.15,7,3,3,5,5,0,5,469,460,56.78,56.96,6,6,5.23,0,73.57,73.58,73.58,78.00,53,0.0095,0.0095,201,200,56.92,57.51,4,4,3.95,0,77.23,77.32,77.32,78.00,46,0.0093,0.0093,358,240,778,2.205,2.202,77.64,77.68,51.80,54.79,55.04,45,50,92,5.30,49.59,5,5,1,523.55,7,0,0,10,9,0,2,201,200,54.97,56.13,4,4,2.89,0,75.09,75.13,75.13,78.00,47,0.0087,0.0087,541,547,54.85,55.09,0,5,5.02,0,78.39,78.35,78.35,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.2,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  07:58:00,79.89,79.81,79.81,72,0.0164,0.0164,14.52,2.93,0,12.05,0.00,48.34,55.36,43.17,4014.00,1,1219.74,23.58,43.44,43.17,2286.81,85.28,0.00,87.43,34.03,88.71,0,29,0.00,43.82,63.78,830.47,65.77,44.40,79.98,21.65,495,500,155,2.028,2.001,74.60,78.05,53.84,56.64,55.04,51,71,91,7.14,52.01,7.97,8.43,1,423.14,7,3,3,5,5,0,5,456,460,56.77,56.96,6,6,4.99,0,73.63,73.61,73.61,78.00,53,0.0095,0.0095,203,200,56.96,57.51,4,4,4.72,0,77.25,77.34,77.34,78.00,46,0.0093,0.0093,327,240,802,2.195,2.202,77.61,77.69,51.79,54.77,55.04,45,50,91,5.16,49.71,5,5,1,539.01,7,0,0,10,9,0,2,202,200,54.98,56.12,4,4,4.75,0,75.04,75.12,75.12,78.00,47,0.0087,0.0087,554,549,54.88,55.07,0,5,2.76,0,78.32,78.35,78.35,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.2,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,-1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  07:59:00,79.93,79.89,79.89,72,0.0164,0.0164,14.49,1.01,0,0.00,0.00,48.37,55.40,43.17,3715.41,1,1209.93,23.61,43.56,43.17,2279.80,85.38,0.00,87.38,28.37,88.65,0,29,0.00,43.74,63.80,816.21,65.93,44.27,79.98,21.73,485,500,144,2.024,2.001,74.62,78.15,53.75,56.63,55.04,51,72,91,7.10,51.92,7.97,8.43,1,420.07,6,3,3,5,5,0,5,453,460,56.71,56.95,6,6,4.40,0,73.67,73.63,73.63,78.00,53,0.0095,0.0095,193,200,56.92,57.51,4,4,4.00,0,77.32,77.36,77.36,78.00,46,0.0093,0.0093,309,240,796,2.188,2.202,77.67,77.71,51.85,54.79,55.04,45,50,92,5.11,49.62,5,5,1,530.54,7,0,0,10,9,0,2,202,200,55.00,56.13,4,4,3.02,0,75.03,75.11,75.11,78.00,47,0.0087,0.0087,553,551,54.83,55.08,0,5,4.85,0,78.33,78.35,78.35,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.2,-1,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,-1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:00:00,79.95,79.98,79.98,72,0.0164,0.0164,14.48,11.79,0,16.08,0.00,48.27,55.46,43.17,3940.13,1,1214.47,23.56,43.62,43.17,2279.45,84.74,0.00,87.34,33.85,88.07,0,30,0.00,43.89,63.73,835.99,65.33,44.52,79.98,21.94,492,500,156,2.000,2.001,74.63,78.22,53.64,56.58,55.04,51,71,91,7.02,51.87,7.95,8.43,1,419.39,7,3,3,5,5,0,5,469,460,56.73,56.91,6,6,4.91,0,73.69,73.65,73.65,78.00,53,0.0095,0.0095,192,200,56.89,57.49,4,4,4.55,0,77.47,77.38,77.38,78.00,45,0.0093,0.0093,332,240,803,2.195,2.202,77.69,77.73,51.87,54.80,55.04,44,50,92,5.29,49.66,5,5,1,538.11,7,0,0,10,9,0,2,202,200,55.00,56.15,4,4,4.53,0,75.10,75.10,75.10,78.00,47,0.0087,0.0087,556,552,54.93,55.09,0,5,2.81,0,78.33,78.35,78.35,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.2,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.2,-1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:01:00,80.05,80.06,80.06,72,0.0164,0.0164,14.49,8.41,0,10.46,0.00,48.34,55.53,42.83,4155.23,1,1197.76,23.62,43.43,42.83,2281.74,84.94,0.00,87.30,34.97,88.35,0,30,0.00,43.47,63.67,840.25,65.75,44.21,79.98,22.12,499,500,142,1.865,1.513,74.63,78.24,53.72,56.58,55.04,51,71,91,7.09,51.99,7.95,8.43,1,381.26,6,3,3,5,5,0,5,452,460,56.70,56.91,6,6,3.36,0,73.77,73.67,73.67,78.00,53,0.0095,0.0095,188,200,56.87,57.49,4,4,4.44,0,77.60,77.40,77.40,78.00,46,0.0093,0.0093,349,240,767,2.019,1.704,77.73,77.76,51.94,54.83,55.04,45,50,92,5.13,49.73,5,5,1,473.61,7,0,0,10,9,0,2,195,200,54.98,56.16,4,4,3.58,0,75.18,75.09,75.09,78.00,46,0.0087,0.0087,537,553,54.84,55.10,0,5,4.85,0,78.38,78.35,78.35,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,395.18,-67.57,1,509.30,-67.57,1,-1,2,3,1,3.6000,4.3000,1.4,0,2.2,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,2.2,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,1,2.2,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,2.2,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.5,0,2.2,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,1.5,0,2.2,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,1.4,0,2.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.6,0,2.2,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.5,1,2.2,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,1.6,1,2.2,0.4993,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.4,0,2.2,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:02:00,80.05,80.14,80.14,72,0.0165,0.0165,14.49,12.25,0,13.01,0.00,48.17,55.57,42.83,4136.73,1,1207.26,23.58,43.34,42.83,2279.61,85.00,0.00,87.25,34.37,88.37,0,29,0.00,43.61,63.59,830.90,65.83,44.01,79.98,22.17,491,500,119,1.582,1.196,74.69,78.38,53.40,56.39,55.04,51,72,90,7.12,51.71,7.88,8.43,1,314.12,6,3,3,5,5,0,5,435,460,56.34,56.76,6,6,4.89,0,73.83,73.72,73.72,78.00,53,0.0096,0.0096,188,200,56.47,57.41,4,4,4.66,0,77.69,77.43,77.43,78.00,45,0.0093,0.0093,336,240,749,1.771,1.597,77.71,77.79,51.66,54.68,55.04,44,49,91,5.12,49.42,5,5,1,421.19,6,0,0,10,9,0,2,185,200,54.77,56.11,4,4,4.53,0,75.23,75.08,75.08,78.00,46,0.0087,0.0087,524,555,54.54,54.93,0,5,2.68,0,78.46,78.35,78.35,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,398.89,-101.38,1,519.16,-101.38,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.6,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.6,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.6,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.1,0,1.6,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.6,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,1.0,0,1.6,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,1.0,0,1.5,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.2,0,1.6,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.9,0,1.6,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,1.1,0,1.6,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,0,1.6,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:03:00,80.22,80.22,80.22,72,0.0165,0.0165,14.49,3.71,0,14.36,0.00,48.01,55.65,42.83,4146.46,1,1185.87,23.53,43.10,42.83,2284.04,85.02,0.00,87.21,34.23,88.50,0,30,0.00,43.47,63.55,833.29,66.01,44.05,79.98,21.98,494,500,118,1.367,1.145,74.65,78.54,53.13,56.13,55.04,50,72,90,7.04,51.66,7.83,8.43,1,285.96,5,3,3,5,5,0,5,428,460,56.12,56.50,7,6,4.89,0,73.80,73.79,73.79,78.00,53,0.0097,0.0097,186,200,56.29,57.22,4,4,3.77,0,77.69,77.46,77.46,78.00,44,0.0093,0.0093,306,240,770,1.642,1.584,77.68,77.79,51.54,54.50,55.04,44,49,91,5.03,49.50,5,5,1,416.95,6,0,0,10,9,0,2,190,200,54.68,56.03,4,4,4.54,0,75.25,75.08,75.08,78.00,46,0.0087,0.0087,529,556,54.47,54.74,0,6,3.09,0,78.39,78.35,78.35,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,396.59,-108.89,1,522.21,-108.89,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.3,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.3,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.3,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.9,0,1.3,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.3,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.3,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.3,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.3,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,0,1.3,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.8,0,1.3,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.3,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:04:00,80.27,80.30,80.30,72,0.0165,0.0165,14.50,18.42,0,14.52,0.00,48.01,55.68,42.83,3873.84,1,1203.76,23.55,43.20,42.83,2283.73,84.98,0.00,87.17,24.83,88.35,0,29,0.00,43.44,63.44,813.21,67.27,43.62,79.98,21.40,491,500,137,1.230,1.152,74.65,78.61,53.12,55.93,55.04,50,71,90,7.22,51.59,7.83,8.43,1,274.43,5,3,3,5,5,0,5,439,460,55.92,56.28,7,7,4.95,0,73.69,73.87,73.87,78.00,54,0.0097,0.0097,189,200,56.17,57.03,4,4,4.03,0,77.63,77.49,77.49,78.00,44,0.0093,0.0093,324,240,789,1.548,1.515,77.64,77.79,51.74,54.44,55.04,44,50,91,4.11,49.53,4,4,1,407.65,6,0,0,10,9,0,2,194,200,54.70,55.98,4,4,4.56,0,75.20,75.08,75.08,78.00,46,0.0087,0.0087,539,559,54.52,54.68,0,6,2.99,0,78.32,78.35,78.35,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,390.84,-113.95,1,518.39,-113.95,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.2,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.2,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.2,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.2,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.2,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.2,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.2,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.2,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.2,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:05:00,80.35,80.38,80.38,71,0.0165,0.0165,14.50,30.80,0,13.08,0.00,47.93,55.74,42.83,3875.98,1,1196.81,23.43,43.13,42.83,2284.97,84.96,0.00,87.12,34.06,88.17,0,30,0.00,43.52,63.50,810.87,66.95,43.67,79.98,20.01,489,500,152,1.203,1.145,74.65,78.61,53.11,55.78,55.04,51,70,90,7.29,51.37,7.84,8.43,1,275.76,5,3,3,5,5,0,5,447,460,55.83,56.13,7,7,4.32,0,73.64,73.94,73.94,78.00,54,0.0098,0.0098,193,200,55.99,56.85,4,4,5.30,0,77.54,77.52,77.52,78.00,44,0.0093,0.0093,327,240,797,1.501,1.434,77.61,77.80,52.65,54.68,55.04,46,50,93,3.83,50.40,4,4,1,409.62,6,0,0,10,9,0,2,192,200,55.09,56.06,4,4,4.80,0,75.10,75.08,75.08,78.00,47,0.0087,0.0087,546,561,55.00,54.97,0,6,4.98,0,78.32,78.36,78.36,78.00,46,0.0092,0.0092,1,4,-9999,-9999,1,389.83,-114.00,1,519.11,-114.00,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:06:00,80.46,80.47,80.47,71,0.0165,0.0165,14.50,17.87,0,0.00,0.00,47.92,55.81,42.83,4017.96,1,1212.21,23.39,43.14,42.83,2285.97,85.15,0.00,87.08,33.73,88.54,0,29,0.00,43.39,63.43,812.78,67.36,43.70,79.98,20.09,496,500,163,1.132,1.129,74.63,78.56,53.19,55.70,55.04,51,70,91,7.14,51.41,7.84,8.43,1,274.16,5,3,3,5,5,0,5,451,460,55.83,56.05,7,7,5.07,0,73.70,74.01,74.01,78.00,54,0.0098,0.0098,198,200,55.92,56.71,4,4,5.20,0,77.47,77.55,77.55,78.00,44,0.0092,0.0092,295,240,796,1.408,1.384,77.61,77.80,53.17,54.95,55.04,46,51,94,3.62,50.52,4,4,1,398.48,6,0,0,10,9,0,2,197,200,55.21,56.19,4,4,4.69,0,75.01,75.08,75.08,78.00,48,0.0087,0.0087,544,563,55.13,55.23,0,6,2.55,0,78.30,78.36,78.36,78.00,46,0.0092,0.0092,1,4,-9999,-9999,1,392.41,-114.00,1,509.60,-114.00,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
