date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  08:23:00,81.93,81.84,81.84,70,0.0168,0.0168,14.51,8.37,0,8.86,0.00,47.87,56.72,42.50,4253.16,1,1189.31,23.61,42.93,42.50,2287.45,85.36,0.00,86.40,34.23,88.70,0,30,0.00,43.21,62.84,826.22,66.23,43.64,79.98,21.22,495,500,146,1.588,1.363,75.00,79.80,53.57,56.16,55.04,52,70,91,7.17,51.80,8.00,8.43,1,339.05,6,3,3,5,5,0,5,448,460,56.31,56.51,6,6,3.76,0,74.77,74.75,74.75,79.00,55,0.0102,0.0102,196,200,56.42,57.03,4,4,5.33,0,77.78,77.85,77.85,78.00,45,0.0092,0.0092,308,240,802,1.758,1.592,77.85,78.17,52.52,55.05,55.04,46,50,92,4.62,49.80,4,4,1,452.11,7,0,0,10,9,0,2,191,200,55.27,56.42,4,4,4.79,0,74.98,75.04,75.04,78.00,49,0.0088,0.0088,562,575,55.05,55.29,0,6,5.06,0,78.43,78.32,78.32,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,386.72,-78.74,1,515.45,-78.74,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,1,1.1,0.4993,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:24:00,82.01,81.92,81.92,70,0.0168,0.0168,14.51,26.14,0,6.95,0.00,47.89,56.80,42.50,3977.12,1,1190.64,23.65,43.10,42.50,2289.36,85.30,0.00,86.36,34.29,88.67,0,30,0.00,43.18,62.84,828.46,66.33,43.55,79.98,21.29,501,500,149,1.440,1.385,75.03,79.87,53.54,56.10,55.04,52,70,91,7.03,51.72,8.00,8.43,1,315.33,6,3,3,5,5,0,5,445,460,56.21,56.46,7,6,4.86,0,74.78,74.79,74.79,79.00,55,0.0102,0.0102,198,200,56.27,56.98,4,4,3.59,0,77.82,77.87,77.87,78.00,44,0.0092,0.0092,297,240,809,1.681,1.731,77.76,78.18,52.55,55.04,55.04,46,50,92,4.54,49.75,4,4,1,448.62,7,0,0,10,9,0,2,195,200,55.28,56.41,4,4,2.56,0,74.96,75.05,75.05,78.00,49,0.0088,0.0088,563,576,55.10,55.26,0,6,4.84,0,78.39,78.32,78.32,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,392.24,-54.61,1,518.28,-54.61,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,1,1.1,0.4193,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:25:00,82.04,82.00,82.00,69,0.0168,0.0168,14.51,23.81,0,16.30,0.00,47.90,56.82,42.50,4430.73,1,1211.52,23.63,42.89,42.50,2287.05,84.91,0.00,86.32,34.08,88.46,0,29,0.00,43.39,62.89,820.23,65.27,43.67,79.98,21.07,507,500,158,1.455,1.572,75.04,79.88,53.61,56.06,55.04,52,69,91,7.12,51.76,8.00,8.43,1,330.25,6,3,3,5,5,0,5,456,460,56.21,56.41,7,7,4.93,0,74.72,74.82,74.82,79.00,55,0.0102,0.0102,199,200,56.34,56.94,4,4,5.05,0,77.84,77.90,77.90,78.00,45,0.0092,0.0092,287,240,828,1.710,1.806,77.79,78.17,52.67,55.07,55.04,46,50,92,4.48,49.86,4,4,1,477.25,7,0,0,10,9,0,2,196,200,55.33,56.41,4,4,4.73,0,74.94,75.05,75.05,78.00,49,0.0088,0.0088,579,577,55.19,55.29,0,6,3.13,0,78.33,78.32,78.32,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,389.24,-41.41,1,519.22,-41.41,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,-1,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:26:00,82.11,82.09,82.09,69,0.0169,0.0169,14.50,11.02,0,10.70,0.00,47.98,56.89,42.50,4020.95,1,1202.43,23.58,42.98,42.50,2281.46,85.01,0.00,86.28,33.72,88.43,0,29,0.00,43.09,62.71,832.31,66.73,43.61,79.98,21.09,499,500,183,1.502,1.659,75.10,79.77,53.87,56.14,55.04,52,68,92,7.12,51.89,8.00,8.43,1,355.83,6,3,3,5,5,0,5,477,460,56.32,56.47,7,7,3.74,0,74.69,74.87,74.87,79.00,55,0.0102,0.0102,203,200,56.38,56.96,4,4,4.71,0,77.86,77.92,77.92,78.00,45,0.0092,0.0092,319,240,850,1.723,1.797,77.75,78.17,52.87,55.17,55.04,46,50,93,4.61,49.97,4,4,1,479.26,7,0,0,10,9,0,2,206,200,55.40,56.45,4,4,3.89,0,74.94,75.06,75.06,78.00,48,0.0088,0.0088,583,578,55.28,55.39,0,6,5.03,0,78.28,78.32,78.32,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,392.30,-28.81,1,513.19,-28.81,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,1,1.1,0.4193,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:27:00,82.17,82.17,82.17,69,0.0169,0.0169,14.51,20.70,0,11.84,0.00,47.99,56.95,42.50,4188.48,1,1205.73,23.57,43.02,42.50,2287.60,85.13,0.00,86.24,33.95,88.53,0,29,0.00,43.42,62.74,818.13,65.57,43.64,79.98,21.00,509,500,183,1.597,1.672,75.11,79.66,54.10,56.27,55.04,53,68,93,7.12,51.87,8.00,8.43,1,372.52,6,3,3,5,5,0,5,472,460,56.50,56.58,6,6,3.57,0,74.78,74.90,74.90,79.00,55,0.0102,0.0102,206,200,56.55,57.03,4,4,5.16,0,77.89,77.94,77.94,78.00,46,0.0092,0.0092,371,240,844,1.769,1.741,77.75,78.18,52.96,55.25,55.04,46,50,93,4.47,49.88,4,4,1,491.94,7,0,0,10,9,0,2,209,200,55.44,56.47,4,4,4.54,0,74.94,75.06,75.06,78.00,48,0.0088,0.0088,588,578,55.33,55.47,0,6,5.06,0,78.23,78.31,78.31,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,392.89,-27.93,1,508.11,-27.93,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:28:00,82.27,82.25,82.25,69,0.0169,0.0169,14.50,16.59,0,15.02,0.00,48.07,56.98,42.50,4446.87,1,1212.53,23.58,43.02,42.50,2289.56,85.15,0.00,86.21,33.96,88.79,0,29,0.00,43.21,62.76,823.49,65.86,43.59,79.98,21.00,509,500,179,1.617,1.564,75.13,79.63,54.22,56.40,55.04,53,69,93,7.10,52.03,8.00,8.43,1,363.80,6,3,3,5,5,0,5,462,460,56.61,56.70,6,6,5.08,0,74.90,74.93,74.93,79.00,55,0.0102,0.0102,205,200,56.62,57.11,4,4,3.86,0,77.92,77.96,77.96,78.00,45,0.0092,0.0092,315,240,841,1.744,1.688,77.82,78.21,52.98,55.31,55.04,46,51,93,4.63,50.00,5,4,1,473.06,7,0,0,10,9,0,2,208,200,55.50,56.49,4,4,2.80,0,74.99,75.06,75.06,78.00,47,0.0088,0.0088,587,578,55.32,55.51,0,6,4.92,0,78.25,78.31,78.31,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,392.33,-41.50,1,511.32,-41.50,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:29:00,82.33,82.33,82.33,69,0.0169,0.0169,14.50,0.00,0,9.10,0.00,48.05,57.05,42.50,4187.84,1,1213.05,23.62,43.05,42.50,2288.09,84.88,0.00,86.17,23.99,88.46,0,29,0.00,43.48,62.80,822.80,65.93,43.50,79.98,21.14,503,500,167,1.557,1.429,75.14,79.68,54.15,56.44,55.04,53,69,93,7.14,51.92,8.00,8.43,1,342.18,6,3,3,5,5,0,5,454,460,56.52,56.74,6,6,5.01,0,74.98,74.95,74.95,79.00,55,0.0102,0.0102,203,200,56.60,57.15,4,4,4.90,0,77.98,77.98,77.98,78.00,45,0.0092,0.0092,341,240,809,1.714,1.623,77.84,78.24,52.82,55.28,55.04,46,50,92,4.65,49.74,5,5,1,459.79,7,0,0,10,9,0,2,196,200,55.37,56.48,4,4,4.65,0,75.04,75.05,75.05,78.00,47,0.0089,0.0089,571,578,55.15,55.45,0,6,2.86,0,78.28,78.31,78.31,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,387.13,-56.61,1,509.28,-56.61,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:30:00,82.39,82.41,82.41,68,0.0169,0.0169,14.50,2.97,0,10.57,0.00,47.96,57.10,42.50,4304.47,1,1184.53,23.57,42.89,42.50,2287.64,84.76,0.00,86.13,34.08,88.32,0,29,0.00,43.24,62.59,820.68,65.94,43.71,79.98,21.23,497,500,148,1.486,1.260,75.17,79.83,53.90,56.35,55.04,53,69,92,7.16,51.89,8.00,8.43,1,319.25,6,3,3,5,5,0,5,439,460,56.35,56.67,6,6,5.02,0,75.04,74.98,74.98,79.00,55,0.0103,0.0103,199,200,56.43,57.11,4,4,3.80,0,78.02,77.99,77.99,78.00,45,0.0093,0.0093,297,240,804,1.652,1.557,77.83,78.26,52.57,55.16,55.04,45,50,92,4.78,49.75,5,5,1,439.78,6,0,0,10,9,0,2,194,200,55.31,56.43,4,4,4.24,0,75.09,75.04,75.04,78.00,47,0.0089,0.0089,560,578,55.11,55.32,0,6,3.39,0,78.28,78.30,78.30,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,388.57,-85.01,1,516.45,-85.01,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,-1,1.1,0.8719,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:31:00,82.46,82.49,82.49,68,0.0169,0.0169,14.51,0.00,0,10.85,0.00,48.02,57.13,42.18,4502.15,1,1213.32,23.60,43.09,42.18,2287.11,84.93,0.00,86.09,34.12,88.42,0,29,0.00,42.81,62.67,819.79,65.85,43.41,79.98,21.21,498,500,142,1.347,1.234,75.17,80.02,53.71,56.22,55.04,52,69,92,7.15,51.78,8.00,8.43,1,296.22,5,3,3,5,5,0,5,446,460,56.22,56.55,7,7,5.04,0,75.03,75.02,75.02,78.00,55,0.0103,0.0103,193,203,56.34,57.03,4,4,4.00,0,78.05,78.01,78.01,78.00,44,0.0093,0.0093,317,240,808,1.582,1.547,77.79,78.26,52.47,55.06,55.04,45,50,92,4.72,49.66,4,5,1,433.38,6,0,0,10,9,0,2,190,200,55.22,56.39,4,4,4.15,0,75.12,75.04,75.04,78.00,47,0.0089,0.0089,563,578,54.96,55.21,0,6,3.49,0,78.27,78.30,78.30,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,391.19,-88.45,1,523.26,-88.45,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,-1,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:32:00,82.56,82.57,82.57,68,0.0170,0.0170,14.50,17.82,0,0.00,0.00,47.86,57.21,42.18,4895.78,1,1212.52,23.58,42.26,42.18,2289.27,85.24,0.00,86.05,34.16,89.09,0,28,0.00,42.95,62.61,794.86,66.18,43.32,79.98,21.28,498,500,159,1.311,1.377,75.19,80.14,53.61,56.09,55.04,52,69,91,7.15,51.70,8.00,8.43,1,305.23,5,3,3,5,5,0,5,452,460,56.20,56.41,7,7,4.18,0,74.96,75.06,75.06,78.00,54,0.0103,0.0103,194,211,56.28,56.94,4,4,5.35,0,78.07,78.03,78.03,78.00,45,0.0093,0.0093,350,240,824,1.582,1.650,77.80,78.28,52.42,54.96,55.04,45,50,92,4.56,49.59,4,5,1,446.90,6,0,0,10,9,0,2,198,200,55.16,56.35,4,4,4.81,0,75.11,75.05,75.05,78.00,47,0.0089,0.0089,572,579,54.93,55.12,0,6,5.03,0,78.24,78.30,78.30,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,393.75,-68.71,1,519.23,-68.71,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:33:00,82.66,82.65,82.65,68,0.0170,0.0170,14.51,22.90,0,0.00,0.00,47.83,57.26,42.18,4343.60,1,1211.28,23.62,42.38,42.18,2281.33,85.12,0.00,86.02,34.21,88.75,0,28,0.00,42.78,62.68,800.92,65.84,43.05,79.98,21.14,498,500,191,1.348,1.543,75.21,80.11,53.79,56.07,55.04,52,68,92,7.12,51.68,8.00,8.43,1,329.54,6,3,3,5,5,0,5,467,460,56.26,56.38,7,7,5.01,0,74.93,75.09,75.09,78.00,54,0.0103,0.0103,215,220,56.29,56.90,4,4,3.17,0,78.08,78.06,78.06,78.00,44,0.0093,0.0093,291,240,841,1.625,1.745,77.74,78.28,52.51,54.94,55.04,45,50,92,4.65,49.47,4,5,1,467.75,7,0,0,10,9,0,2,201,200,55.18,56.31,4,4,3.49,0,75.06,75.05,75.05,78.00,47,0.0089,0.0089,583,580,54.96,55.12,0,6,4.07,0,78.21,78.30,78.30,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,396.34,-51.24,1,527.30,-51.24,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:34:00,82.75,82.73,82.73,68,0.0170,0.0170,14.51,11.11,0,0.00,0.00,47.66,57.29,42.18,4671.17,1,1216.56,23.57,42.53,42.18,2280.09,85.28,0.00,85.98,34.17,88.88,0,29,0.00,42.76,62.55,823.09,66.35,43.25,79.98,21.30,509,500,206,1.427,1.477,75.27,79.93,54.08,56.16,55.04,52,67,92,7.16,51.71,8.00,8.43,1,345.64,6,3,3,5,5,0,5,472,460,56.37,56.46,7,7,4.10,0,74.96,75.13,75.13,78.00,55,0.0103,0.0103,231,230,56.42,56.92,4,4,5.36,0,78.05,78.08,78.08,78.00,45,0.0093,0.0093,335,240,849,1.651,1.627,77.73,78.28,52.52,54.94,55.04,45,49,92,4.71,49.44,4,5,1,477.85,7,0,0,10,9,0,2,203,200,55.16,56.28,4,4,4.85,0,75.04,75.06,75.06,78.00,47,0.0089,0.0089,588,580,54.92,55.12,0,6,5.06,0,78.18,78.30,78.30,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,392.88,-58.50,1,525.24,-58.50,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,-1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,1,1.1,0.4993,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:35:00,82.80,82.81,82.81,67,0.0170,0.0170,14.51,2.65,0,12.85,0.00,47.71,57.37,42.18,4397.80,1,1219.29,23.57,42.54,42.18,2282.81,85.26,0.00,85.94,34.18,88.94,0,30,0.00,42.58,62.54,828.85,65.58,42.90,79.98,21.16,497,500,199,1.457,1.515,75.33,79.84,54.23,56.25,55.04,52,67,93,7.04,51.76,8.00,8.43,1,346.89,6,3,3,5,5,0,5,467,460,56.46,56.56,7,7,5.00,0,75.11,75.15,75.15,78.00,55,0.0103,0.0103,230,236,56.48,56.96,4,4,3.13,0,78.09,78.10,78.10,78.00,45,0.0092,0.0092,326,240,850,1.663,1.696,77.75,78.31,52.55,54.95,55.04,45,50,92,4.81,49.48,4,5,1,472.14,7,0,0,10,9,0,2,203,200,55.14,56.26,4,4,2.99,0,75.03,75.06,75.06,78.00,47,0.0088,0.0088,589,580,54.94,55.13,0,6,4.41,0,78.19,78.29,78.29,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,395.36,-38.88,1,517.29,-38.88,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:36:00,82.91,82.89,82.89,67,0.0170,0.0170,14.51,23.99,0,8.65,0.00,47.61,57.41,42.18,4526.20,1,1193.53,23.52,42.43,42.18,2285.12,84.97,0.00,85.91,34.52,88.68,0,30,0.00,42.83,62.50,823.01,66.59,43.11,79.98,20.99,502,500,210,1.534,1.689,75.32,79.79,54.27,56.32,55.04,52,67,93,7.17,51.68,8.00,8.43,1,369.59,6,3,3,5,5,0,5,470,460,56.49,56.62,6,7,5.19,0,75.18,75.17,75.17,78.00,55,0.0103,0.0103,243,237,56.55,56.99,4,4,3.89,0,78.12,78.10,78.10,78.00,45,0.0092,0.0092,333,240,859,1.730,1.829,77.81,78.31,52.50,54.95,55.04,45,49,92,4.63,49.41,4,5,1,498.35,7,0,0,10,9,0,2,204,200,55.15,56.24,4,4,2.77,0,75.03,75.06,75.06,78.00,47,0.0088,0.0088,595,580,55.00,55.13,0,6,4.97,0,78.19,78.29,78.29,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,400.66,-9.70,1,515.36,-9.70,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:37:00,83.00,82.98,82.98,67,0.0170,0.0170,14.51,0.00,0,0.00,0.00,47.65,57.43,42.18,4177.78,1,1217.54,23.56,42.49,42.18,2287.24,84.85,0.00,85.87,34.23,88.46,0,29,0.00,42.57,62.48,805.08,65.82,43.06,79.98,21.05,505,500,223,1.673,1.880,75.34,79.74,54.43,56.45,55.04,52,67,93,7.15,51.82,8.00,8.43,1,398.26,6,3,3,5,5,0,5,468,460,56.69,56.73,6,6,4.86,0,75.27,75.19,75.19,78.00,55,0.0103,0.0103,253,235,56.77,57.07,4,4,5.34,0,78.18,78.09,78.09,78.00,45,0.0093,0.0093,340,240,865,1.840,2.003,77.78,78.33,52.61,55.00,55.04,45,50,92,4.68,49.51,4,5,1,525.42,7,0,0,10,9,0,2,211,200,55.20,56.25,4,4,4.80,0,75.03,75.05,75.05,78.00,47,0.0088,0.0088,604,579,55.13,55.20,0,6,3.39,0,78.19,78.28,78.28,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,400.66,24.34,1,517.55,24.34,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  08:38:00,83.08,83.06,83.06,67,0.0171,0.0171,14.51,15.40,0,10.89,0.00,47.68,57.52,42.18,4556.56,1,1208.62,23.57,42.48,42.18,2288.38,84.84,0.00,85.83,33.81,88.47,0,29,0.00,42.88,62.44,822.19,66.39,43.13,79.98,21.08,506,500,231,1.858,2.170,75.45,79.73,54.53,56.62,55.04,52,67,93,7.14,51.75,8.00,8.43,1,440.96,7,3,3,5,5,0,5,482,460,56.79,56.88,6,6,5.04,0,75.32,75.21,75.21,78.00,55,0.0103,0.0103,252,231,56.93,57.19,4,4,5.29,0,78.23,78.08,78.08,78.00,45,0.0093,0.0093,320,240,864,2.063,2.322,77.85,78.37,52.65,55.09,55.04,45,50,92,4.77,49.46,4,5,1,562.80,7,0,0,10,9,0,2,208,200,55.32,56.29,4,4,4.76,0,75.04,75.05,75.05,78.00,47,0.0088,0.0088,608,578,55.18,55.30,0,6,2.53,0,78.22,78.27,78.27,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,406.52,76.50,1,522.69,76.50,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,-1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,-1,1.1,0.8719,0,0,0,0,0,1,1,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,1,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
