date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  11:51:00,93.66,93.77,93.77,44,0.0154,0.0154,14.52,0.00,0,14.90,0.00,45.90,64.27,40.00,5186.47,1,1206.73,23.09,40.43,40.00,2296.99,85.25,0.00,81.13,33.77,89.03,0,29,0.00,40.82,59.07,812.04,68.49,41.00,79.98,19.66,497,500,178,2.039,2.001,75.93,86.32,52.38,55.83,55.04,46,48,89,7.30,49.98,7.94,8.43,1,426.80,7,3,3,5,5,0,5,456,460,55.90,56.21,6,6,4.23,0,74.94,74.91,74.91,78.00,48,0.0091,0.0091,208,200,55.95,56.53,4,4,5.44,0,78.19,78.05,78.05,79.00,44,0.0091,0.0091,331,240,792,2.211,2.202,78.18,80.10,51.95,54.87,55.04,43,44,90,3.56,49.06,4,4,1,538.63,7,0,0,10,9,0,2,202,200,55.06,56.30,4,4,4.90,0,77.98,77.94,77.94,78.00,43,0.0088,0.0088,549,558,54.93,55.14,0,5,5.13,0,78.04,77.98,77.98,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4993,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  11:52:00,93.67,93.78,93.78,44,0.0154,0.0154,14.51,6.08,0,8.76,0.00,45.94,64.29,40.00,4766.43,1,1204.40,23.10,40.26,40.00,2294.93,85.20,0.00,81.11,34.01,89.01,0,29,0.00,40.79,59.20,817.57,68.42,40.80,79.98,19.66,495,500,166,2.046,2.001,75.95,86.84,52.13,55.69,55.04,46,48,88,7.34,49.96,7.87,8.43,1,422.05,7,3,3,5,5,0,5,458,460,55.77,56.08,6,6,5.16,0,75.00,74.92,74.92,78.00,48,0.0092,0.0092,197,200,55.87,56.46,4,4,5.19,0,78.10,78.08,78.08,79.00,45,0.0091,0.0091,316,240,791,2.214,2.202,78.16,80.11,51.96,54.86,55.04,43,44,90,3.54,49.14,4,4,1,543.66,7,0,0,10,9,0,2,201,200,55.06,56.27,4,4,4.75,0,77.95,77.95,77.95,78.00,43,0.0088,0.0088,550,558,54.97,55.13,0,5,2.71,0,78.03,77.98,77.98,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.8,-1,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.5,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4993,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  11:53:00,93.72,93.80,93.80,44,0.0153,0.0153,14.52,14.08,0,11.01,0.00,45.87,64.31,40.00,4924.86,1,1204.59,23.03,40.49,40.00,2297.19,84.94,0.00,81.10,34.18,88.72,0,29,0.00,40.80,59.07,815.65,68.09,41.17,79.98,19.66,491,500,162,2.028,2.001,75.92,87.28,51.91,55.54,55.04,46,48,88,7.23,49.88,7.83,8.43,1,416.63,6,3,3,5,5,0,5,455,460,55.67,55.95,6,6,4.68,0,75.04,74.92,74.92,78.00,49,0.0092,0.0092,196,200,55.74,56.38,4,4,5.41,0,78.01,78.13,78.13,79.00,42,0.0091,0.0091,342,240,792,2.217,2.202,78.20,80.09,51.95,54.84,55.04,43,44,90,3.48,49.10,4,4,1,541.39,7,0,0,10,9,0,2,202,200,55.05,56.24,4,4,4.88,0,77.94,77.96,77.96,78.00,43,0.0088,0.0088,550,557,54.89,55.12,0,5,4.28,0,78.04,77.97,77.97,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.5,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4993,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  11:54:00,93.69,93.82,93.82,44,0.0153,0.0153,14.51,0.00,0,7.88,0.00,45.93,64.34,40.00,4670.21,1,1195.80,23.08,40.52,40.00,2296.31,84.96,0.00,81.09,31.83,88.72,0,29,0.00,40.59,59.15,809.36,69.17,40.85,79.98,19.58,491,500,177,2.002,2.001,75.88,87.49,51.94,55.46,55.04,46,47,89,7.29,50.00,7.83,8.43,1,426.51,7,3,3,5,5,0,5,471,460,55.65,55.87,6,6,3.52,0,75.01,74.93,74.93,78.00,49,0.0091,0.0091,194,200,55.71,56.33,4,4,5.14,0,77.96,78.19,78.19,79.00,43,0.0091,0.0091,305,240,802,2.199,2.202,78.19,80.13,52.05,54.86,55.04,43,44,91,3.58,49.24,4,4,1,539.96,7,0,0,10,9,0,2,200,200,55.06,56.24,4,4,4.45,0,77.94,77.96,77.96,78.00,43,0.0088,0.0088,563,557,54.96,55.13,0,5,5.10,0,78.00,77.97,77.97,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4993,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8719,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.4993,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  11:55:00,93.73,93.83,93.83,44,0.0153,0.0153,14.51,32.36,0,13.33,0.00,45.89,64.36,40.00,4992.43,1,1199.16,23.05,40.50,40.00,2298.33,84.75,0.00,81.07,34.08,88.49,0,29,0.00,41.07,59.15,809.68,68.25,40.91,79.98,19.58,491,500,178,2.023,2.001,75.88,87.45,51.97,55.43,55.04,47,47,89,7.41,49.93,7.84,8.43,1,427.43,7,3,3,5,5,0,5,469,460,55.59,55.83,6,6,3.83,0,75.03,74.93,74.93,78.00,49,0.0091,0.0091,195,200,55.69,56.31,4,4,5.40,0,77.95,78.25,78.25,79.00,42,0.0091,0.0091,331,240,807,2.186,2.202,78.20,80.19,52.13,54.90,55.04,43,44,91,3.60,49.15,4,4,1,546.13,7,0,0,10,9,0,2,202,200,55.14,56.25,4,4,4.86,0,77.95,77.97,77.97,78.00,43,0.0088,0.0088,563,557,54.97,55.16,0,5,5.13,0,77.98,77.97,77.97,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.5,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.4993,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  11:56:00,93.66,93.84,93.84,43,0.0153,0.0153,14.51,28.47,0,13.06,0.00,45.92,64.38,40.00,4709.66,1,1177.23,22.99,40.22,40.00,2298.09,84.82,0.00,81.06,33.99,88.68,0,30,0.00,40.70,59.18,809.52,68.69,40.97,79.98,19.58,493,500,161,2.031,2.001,75.88,87.63,51.88,55.38,55.04,47,48,89,7.35,50.02,7.84,8.43,1,417.70,6,3,3,5,5,0,5,452,460,55.53,55.79,6,6,4.43,0,75.09,74.93,74.93,78.00,49,0.0091,0.0091,197,200,55.59,56.27,4,4,4.23,0,77.99,78.32,78.32,79.00,43,0.0090,0.0090,331,240,807,2.172,2.202,78.15,80.19,52.18,54.93,55.04,43,44,91,3.55,49.31,4,4,1,545.17,7,0,0,10,9,0,2,202,200,55.15,56.26,4,4,3.17,0,77.95,77.98,77.98,78.00,43,0.0087,0.0087,563,556,55.01,55.19,0,5,5.06,0,77.97,77.97,77.97,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.4993,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  11:57:00,93.70,93.86,93.86,43,0.0153,0.0153,14.51,15.04,0,4.36,0.00,45.94,64.40,40.00,4552.61,1,1200.68,23.00,40.65,40.00,2298.01,84.72,0.00,81.04,34.09,88.36,0,28,0.00,40.67,59.04,791.85,68.10,41.03,79.98,19.53,491,500,169,2.009,2.001,75.87,87.81,51.78,55.33,55.04,47,47,89,7.34,49.84,7.84,8.43,1,418.60,6,3,3,5,5,0,5,453,460,55.43,55.74,6,6,4.15,0,75.05,74.92,74.92,78.00,49,0.0091,0.0091,199,200,55.50,56.22,4,4,5.47,0,78.08,78.38,78.38,79.00,43,0.0090,0.0090,359,240,815,2.201,2.202,78.20,80.24,52.21,54.96,55.04,43,44,91,3.49,49.19,4,4,1,546.63,7,0,0,10,9,0,2,202,200,55.14,56.28,4,4,4.95,0,77.96,77.98,77.98,78.00,43,0.0087,0.0087,564,556,55.02,55.22,0,5,5.14,0,77.96,77.97,77.97,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4993,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  11:58:00,93.78,93.88,93.88,44,0.0153,0.0153,14.51,11.29,0,12.35,0.00,45.92,64.43,40.00,5117.94,1,1204.79,22.94,40.29,40.00,2296.82,84.85,0.00,81.02,33.87,88.73,0,29,0.00,40.80,59.04,810.80,68.53,40.94,79.98,19.45,491,500,180,1.983,2.001,75.90,87.80,51.84,55.30,55.04,47,47,89,7.34,49.94,7.84,8.43,1,419.89,7,3,3,5,5,0,5,466,460,55.50,55.71,6,6,4.54,0,74.98,74.92,74.92,78.00,48,0.0091,0.0091,201,200,55.53,56.18,4,4,5.39,0,78.20,78.44,78.44,79.00,42,0.0090,0.0090,320,240,793,2.224,2.202,78.17,80.23,52.15,54.96,55.04,43,44,91,3.61,49.15,4,4,1,543.59,7,0,0,10,9,0,2,202,200,55.12,56.28,4,4,4.84,0,77.98,77.99,77.99,78.00,42,0.0087,0.0087,547,555,54.97,55.21,0,5,4.63,0,78.01,77.97,77.97,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.4993,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  11:59:00,93.88,93.89,93.89,43,0.0152,0.0152,14.51,36.88,0,13.61,0.00,45.95,64.44,40.00,4585.75,1,1198.03,22.98,40.48,40.00,2297.23,84.91,0.00,81.01,33.96,88.60,0,29,0.00,40.74,59.05,816.51,69.10,40.85,79.98,19.45,493,500,180,1.999,2.001,75.86,87.67,51.92,55.31,55.04,47,47,89,7.30,49.95,7.85,8.43,1,420.63,7,3,3,5,5,0,5,466,460,55.48,55.71,6,6,4.60,0,74.96,74.92,74.92,78.00,49,0.0091,0.0091,202,200,55.54,56.18,4,4,5.37,0,78.37,78.50,78.50,79.00,42,0.0090,0.0090,315,240,795,2.199,2.202,78.16,80.25,52.08,54.94,55.04,43,44,91,3.49,49.15,4,4,1,542.89,7,0,0,10,9,0,2,204,200,55.07,56.26,4,4,4.84,0,77.99,77.99,77.99,78.00,42,0.0087,0.0087,548,554,54.90,55.19,0,5,4.19,0,78.00,77.97,77.97,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.8,-1,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4993,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:00:00,93.87,93.91,93.91,43,0.0152,0.0152,14.52,21.43,0,12.34,0.00,45.86,64.47,40.00,5199.19,1,1198.95,22.95,40.43,40.00,2296.80,85.23,0.00,81.00,34.04,88.98,0,29,0.00,40.73,58.96,814.54,68.17,41.02,79.98,19.48,499,500,168,2.016,2.001,75.89,87.61,51.90,55.30,55.04,47,47,89,7.36,49.92,7.85,8.43,1,416.24,7,3,3,5,5,0,5,458,460,55.47,55.69,6,6,4.77,0,74.97,74.91,74.91,78.00,49,0.0091,0.0091,200,200,55.52,56.16,4,4,5.40,0,78.55,78.55,78.55,79.00,42,0.0090,0.0090,312,240,791,2.202,2.202,78.19,80.13,51.97,54.89,55.04,43,44,90,3.36,49.10,3,4,1,539.76,7,0,0,10,9,0,2,202,200,55.06,56.24,4,4,4.86,0,78.00,78.00,78.00,78.00,42,0.0087,0.0087,546,554,54.96,55.14,0,5,4.11,0,77.99,77.97,77.97,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.8,0,1.1,0.8719,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4993,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:01:00,93.84,93.92,93.92,43,0.0152,0.0152,14.51,9.87,0,12.13,0.00,45.91,64.49,40.00,4745.36,1,1204.72,22.90,40.41,40.00,2295.23,85.41,0.00,80.98,34.26,89.15,0,29,0.00,40.68,59.09,806.39,69.06,40.79,79.98,19.28,505,500,294,1.821,2.001,75.99,87.42,52.11,55.32,55.04,47,44,89,7.30,50.09,7.84,8.43,1,462.13,7,3,3,5,5,0,5,434,460,55.67,55.70,6,6,5.02,0,74.99,74.90,74.90,78.00,50,0.0091,0.0091,364,432,55.73,56.10,5,4,5.38,0,78.56,78.59,78.59,78.00,42,0.0090,0.0090,293,240,810,2.160,2.202,78.19,80.16,52.07,54.90,55.04,43,44,91,3.42,49.37,3,4,1,548.86,7,0,0,10,9,0,2,201,201,55.13,56.24,4,4,4.86,0,78.02,78.00,78.00,78.00,42,0.0087,0.0087,559,554,55.01,55.17,0,5,3.32,0,77.99,77.97,77.97,78.00,44,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,-1,1.7,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.7,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.7,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.2,0,1.7,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.3,0,1.7,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,1,1.7,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,1,1.7,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.2,0,1.7,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.3,-1,1.7,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.3,0,1.7,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:02:00,93.10,93.96,93.96,39,0.0152,0.0152,14.52,27.79,0,13.85,0.00,45.18,64.51,40.00,3480.10,1,923.57,14.38,39.00,40.00,2298.57,85.20,0.00,80.96,33.98,88.60,0,29,0.00,40.70,58.99,518.39,92.02,40.98,79.98,0.07,185,500,112,2.289,2.001,75.81,85.78,51.92,55.57,55.04,48,40,90,0.65,49.67,0.00,0.03,1,346.41,6,2,2,0,1,0,2,57,460,55.68,55.95,0,3,3.37,0,74.45,74.92,74.92,78.00,48,0.0091,0.0091,25,200,55.74,56.25,0,2,4.76,0,78.05,78.64,78.64,78.00,42,0.0089,0.0089,305,240,214,1.490,2.202,79.21,80.25,52.02,55.01,55.04,46,49,91,0.26,49.63,0,0,1,141.40,5,0,0,0,5,0,2,12,200,55.33,56.35,0,2,3.91,0,78.04,78.01,78.01,78.00,42,0.0087,0.0087,28,200,55.10,55.29,0,2,5.24,0,77.43,77.97,77.97,78.00,42,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.4,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.4,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.4,0,1.4,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.4,0,1.4,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.4,0,1.4,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,0,1.4,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.0,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,1.3,0,1.4,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,0,1.4,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.4,0.8719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.0,0,1.4,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:03:00,93.28,93.99,93.99,41,0.0152,0.0152,14.51,15.13,0,12.55,0.00,41.81,64.53,40.00,40.53,1,884.03,14.23,40.50,40.00,2301.68,82.76,0.00,80.95,34.02,83.88,0,29,0.00,40.18,58.99,351.21,82.77,40.18,79.98,0.07,16,500,2,0.001,2.001,77.63,85.51,50.50,55.67,55.04,48,44,85,0.06,49.76,0.00,0.03,1,12.32,6,2,2,0,0,0,2,0,460,55.86,56.10,0,2,4.65,0,74.42,74.95,74.95,78.00,48,0.0092,0.0092,0,200,56.05,56.47,0,2,3.49,0,77.91,78.57,78.57,78.00,42,0.0089,0.0089,20,240,2,0.011,2.202,79.41,78.12,52.59,55.24,55.04,53,40,87,0.28,49.75,0,0,1,9.71,5,0,0,0,0,0,2,0,200,55.59,56.69,0,2,2.55,0,77.98,78.02,78.02,78.00,49,0.0087,0.0087,0,200,55.23,55.52,0,2,4.63,0,77.43,77.97,77.97,78.00,43,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.6,0,1.2,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.2,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.4,0,1.2,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.4,0,1.2,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.4,0,1.2,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,1,1.2,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,0,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,0,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.2,0.8719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:04:00,93.32,94.03,94.03,42,0.0152,0.0152,14.51,16.50,0,13.12,0.00,41.09,64.55,40.00,2195.59,0,926.93,9.01,40.86,40.00,2297.63,79.23,0.00,80.93,34.04,80.62,0,30,0.00,41.78,58.93,294.39,77.09,40.30,79.98,0.07,16,500,3,0.006,2.001,78.08,85.54,51.39,55.68,55.04,48,43,84,0.04,49.80,0.00,0.03,1,8.28,6,2,2,0,0,0,2,0,460,56.04,56.33,0,2,4.50,0,74.48,75.11,75.11,78.00,49,0.0093,0.0093,0,200,56.22,56.81,0,2,2.99,0,77.80,78.63,78.63,78.00,42,0.0089,0.0089,13,240,2,0.016,2.202,80.35,77.56,53.00,55.30,55.04,52,41,86,0.23,49.81,0,0,1,5.36,5,0,0,0,0,0,2,0,200,55.82,57.06,0,2,1.99,0,77.97,78.12,78.12,78.00,49,0.0087,0.0087,0,200,55.45,55.80,0,2,4.39,0,77.50,78.02,78.02,78.00,43,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,1,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:05:00,93.17,94.06,94.06,42,0.0152,0.0152,14.51,0.78,0,12.05,0.00,41.45,64.58,40.00,2779.31,0,80.42,0.03,38.38,40.00,1713.00,79.76,0.00,80.92,0.00,81.60,0,28,0.00,41.83,58.92,29.48,23.69,42.52,79.98,0.07,10,500,2,0.006,2.001,78.24,85.46,52.09,55.72,55.04,48,42,84,0.07,49.85,0.00,0.02,0,5.15,6,2,2,0,0,0,2,0,460,56.19,56.65,0,2,4.35,0,74.54,75.37,75.37,78.00,51,0.0094,0.0094,0,200,56.39,57.22,0,2,4.83,0,77.71,78.78,78.78,78.00,43,0.0089,0.0089,13,240,3,0.010,2.202,80.67,77.46,53.50,55.36,55.04,52,43,86,0.32,49.88,0,0,0,9.36,5,0,0,0,0,0,2,0,200,56.04,57.37,0,2,4.38,0,77.96,78.30,78.30,78.00,51,0.0088,0.0088,0,200,55.66,56.04,0,2,3.06,0,77.54,78.09,78.09,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:06:00,93.02,94.10,94.10,42,0.0152,0.0152,14.51,14.90,0,14.01,0.00,42.01,64.59,40.00,2789.47,0,8.10,1.11,39.04,40.00,1709.96,82.12,0.00,80.91,0.00,81.60,0,29,0.00,41.85,58.92,15.96,23.56,42.45,79.98,0.06,9,500,2,0.006,2.001,78.38,85.33,52.75,55.78,55.04,48,41,84,0.10,49.95,0.00,0.03,0,11.52,6,2,2,0,0,0,2,0,460,56.36,56.98,0,2,3.07,0,74.58,75.66,75.66,78.00,51,0.0096,0.0096,0,200,56.58,57.62,0,2,4.58,0,77.62,78.97,78.97,78.00,43,0.0089,0.0089,10,240,2,0.007,2.202,80.76,77.43,54.05,55.44,55.04,52,45,86,0.19,49.94,0,0,0,7.30,5,0,0,0,0,0,2,0,200,56.26,57.70,0,2,3.97,0,77.94,78.49,78.49,78.00,52,0.0088,0.0088,0,200,55.82,56.31,0,2,4.69,0,77.58,78.18,78.18,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4993,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0
