date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  07:54:00,59.61,59.95,59.95,76,0.0088,0.0088,14.48,1456.16,1,933.64,21.10,49.41,47.35,48.00,25.67,0,12.14,0.00,68.67,48.00,2043.58,84.77,23.31,87.06,0.00,84.81,0,41,0.00,47.57,54.18,752.66,70.28,47.74,79.98,14.33,508,500,298,1.604,1.600,70.16,65.33,52.52,54.72,55.04,56,69,94,3.53,52.82,2.79,2.80,1,410.32,6,3,3,5,5,0,5,459,460,54.94,55.11,6,6,3.22,0,68.99,68.91,68.91,77.00,58,0.0089,0.0089,201,200,54.85,55.52,4,4,4.76,0,71.65,71.67,71.67,78.00,53,0.0088,0.0088,357,240,450,1.201,1.198,76.58,73.24,52.62,54.92,55.04,48,53,94,1.71,53.82,3,2,1,239.31,5,0,0,10,9,0,2,201,200,55.12,56.09,4,4,4.07,0,72.19,72.17,72.17,78.00,53,0.0088,0.0088,398,395,55.00,55.26,0,5,5.02,0,78.08,78.17,78.17,78.00,47,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,-0.5,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,-0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  07:55:00,59.67,59.97,59.97,78,0.0088,0.0088,14.47,1500.76,1,940.62,21.04,49.45,47.36,48.00,36.68,0,13.25,0.00,68.67,48.00,2041.30,84.73,23.35,87.06,0.00,84.79,0,42,0.00,47.61,54.19,745.73,70.57,47.81,79.98,13.87,507,500,298,1.614,1.600,70.19,65.25,52.56,54.73,55.04,56,70,94,3.14,52.87,2.76,2.69,1,408.75,6,3,3,5,5,0,5,460,460,54.99,55.11,6,6,4.95,0,68.99,68.93,68.93,77.00,59,0.0089,0.0089,200,200,54.89,55.51,4,4,2.92,0,71.62,71.66,71.66,78.00,53,0.0088,0.0088,315,240,454,1.196,1.198,76.57,73.28,52.77,55.00,55.04,49,54,94,1.90,53.92,3,2,1,241.33,5,0,0,10,9,0,2,202,200,55.18,56.13,4,4,3.59,0,72.18,72.16,72.16,78.00,53,0.0088,0.0088,398,395,55.09,55.34,0,5,4.00,0,78.08,78.17,78.17,78.00,47,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,-0.5,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,-0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  07:56:00,59.76,59.99,59.99,79,0.0088,0.0088,14.48,1448.94,1,950.28,21.00,49.45,47.38,48.00,26.31,0,11.82,0.00,68.67,48.00,2041.45,84.74,23.26,87.03,0.00,84.76,0,42,0.00,47.57,54.22,748.65,70.95,47.79,79.98,13.67,493,500,306,1.588,1.600,70.20,65.32,52.85,54.87,55.04,57,71,94,3.04,53.37,2.79,2.69,1,411.08,6,3,3,5,5,0,5,456,460,55.18,55.23,6,6,4.26,0,68.99,68.95,68.95,77.00,59,0.0089,0.0089,201,200,55.08,55.60,4,4,4.28,0,71.60,71.65,71.65,78.00,54,0.0088,0.0088,319,240,461,1.194,1.198,76.61,73.31,52.90,55.08,55.04,48,53,94,1.80,53.99,3,2,1,241.65,5,0,0,10,9,0,2,202,200,55.26,56.18,4,4,3.39,0,72.15,72.15,72.15,78.00,52,0.0088,0.0088,400,396,55.14,55.42,0,5,4.99,0,78.10,78.17,78.17,78.00,47,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,-0.5,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,-0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  07:57:00,59.75,60.01,60.01,77,0.0088,0.0088,14.48,1478.05,1,942.55,21.01,49.53,47.40,48.00,25.03,0,0.00,0.00,68.69,48.00,2040.12,85.06,23.26,87.23,0.00,84.74,0,43,0.00,47.63,54.25,744.95,70.18,47.82,79.98,13.58,491,500,315,1.584,1.600,70.21,65.44,52.95,54.97,55.04,57,70,94,3.09,53.51,2.83,2.69,1,414.40,6,3,3,5,5,0,5,467,460,55.19,55.32,6,6,4.43,0,68.97,68.97,68.97,77.00,59,0.0090,0.0090,200,200,55.10,55.67,4,4,5.32,0,71.61,71.64,71.64,78.00,56,0.0088,0.0088,318,240,457,1.192,1.198,76.66,73.32,52.91,55.13,55.04,48,52,95,1.72,53.98,3,2,1,246.63,5,0,0,10,9,0,2,201,200,55.27,56.22,4,4,4.93,0,72.14,72.15,72.15,78.00,52,0.0088,0.0088,401,396,55.15,55.47,0,5,5.08,0,78.10,78.17,78.17,78.00,46,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,-0.5,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,-0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  07:58:00,59.69,60.03,60.03,76,0.0088,0.0088,14.48,1503.87,1,936.03,20.96,49.55,47.39,48.00,27.81,0,13.26,0.00,68.75,48.00,2039.67,85.56,23.32,87.82,0.00,84.72,0,42,0.00,47.63,54.28,714.04,70.85,47.84,79.98,13.66,495,500,320,1.591,1.600,70.22,65.54,52.93,55.01,55.04,57,69,94,3.09,53.51,2.85,2.69,1,409.72,6,3,3,5,5,0,5,472,460,55.15,55.36,6,6,4.81,0,68.97,68.99,68.99,77.00,59,0.0090,0.0090,201,200,55.14,55.71,4,4,5.25,0,71.60,71.64,71.64,78.00,54,0.0088,0.0088,359,240,457,1.203,1.198,76.66,73.34,52.84,55.16,55.04,47,52,94,1.79,53.94,3,2,1,245.70,5,0,0,10,9,0,2,201,200,55.30,56.23,4,4,4.85,0,72.12,72.14,72.14,78.00,52,0.0088,0.0088,399,397,55.12,55.48,0,5,2.41,0,78.11,78.17,78.17,78.00,46,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,-0.5,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.5,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,-0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,1,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  07:59:00,59.78,60.04,60.04,78,0.0088,0.0088,14.48,1482.85,1,923.45,21.01,49.55,47.41,48.00,15.51,0,13.94,0.00,68.74,48.00,2041.13,85.48,23.26,87.87,0.00,84.70,0,42,0.00,47.66,54.34,737.33,70.71,47.86,79.98,13.58,487,500,307,1.604,1.600,70.20,65.55,52.91,55.03,55.04,56,70,94,3.08,53.48,2.85,2.69,1,403.30,6,3,3,5,5,0,5,461,460,55.23,55.38,6,6,4.85,0,69.00,69.00,69.00,77.00,59,0.0090,0.0090,201,200,55.19,55.73,4,4,5.24,0,71.58,71.63,71.63,78.00,54,0.0088,0.0088,316,240,454,1.197,1.198,76.63,73.36,52.78,55.17,55.04,47,52,94,1.80,53.92,3,2,1,246.51,5,0,0,10,9,0,2,203,200,55.29,56.24,4,4,4.84,0,72.12,72.13,72.13,78.00,51,0.0088,0.0088,398,397,55.21,55.48,0,5,1.45,0,78.12,78.17,78.17,78.00,46,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,-0.5,-1,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.2,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,-0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:00:00,59.80,60.06,60.06,77,0.0089,0.0089,14.48,1520.68,1,921.57,21.04,49.56,47.36,48.00,4.18,0,7.74,0.00,68.74,48.00,2040.70,85.15,23.28,87.64,0.00,84.68,0,42,0.00,47.61,54.44,714.33,69.97,47.85,79.98,13.51,495,500,302,1.589,1.600,70.22,65.54,52.94,55.06,55.04,57,70,94,3.05,53.50,2.87,2.69,1,409.74,6,3,3,5,5,0,5,454,460,55.21,55.41,6,6,3.65,0,69.02,69.02,69.02,77.00,59,0.0090,0.0090,201,200,55.19,55.76,4,4,5.16,0,71.57,71.62,71.62,78.00,54,0.0088,0.0088,293,240,453,1.206,1.198,76.65,73.40,52.78,55.18,55.04,47,52,94,1.83,53.95,3,2,1,242.94,5,0,0,10,9,0,2,202,200,55.30,56.25,4,4,4.65,0,72.11,72.13,72.13,78.00,51,0.0088,0.0088,391,398,55.21,55.49,0,5,5.05,0,78.15,78.17,78.17,78.00,46,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,-0.5,-1,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.2,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,-0.5,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:01:00,59.78,60.08,60.08,77,0.0089,0.0089,14.47,1606.27,1,933.72,21.02,49.53,47.35,48.00,15.19,0,15.25,0.00,68.74,48.00,2041.70,84.94,23.25,87.43,0.00,84.68,0,42,0.00,47.61,54.47,745.20,70.09,47.83,79.98,13.58,498,500,309,1.617,1.612,70.24,65.49,52.90,55.05,55.04,56,69,94,3.03,53.49,2.86,2.69,1,414.43,6,3,3,5,5,0,5,456,460,55.25,55.41,6,6,2.88,0,69.04,69.04,69.04,78.00,59,0.0091,0.0091,200,200,55.23,55.78,4,4,4.89,0,71.57,71.61,71.61,78.00,54,0.0088,0.0088,327,240,431,1.189,1.077,76.68,73.39,52.71,55.19,55.04,47,52,94,1.72,53.87,3,2,1,232.87,5,0,0,10,9,0,2,204,200,55.28,56.25,4,4,4.26,0,72.11,72.12,72.12,78.00,51,0.0088,0.0088,388,399,55.16,55.49,0,5,5.04,0,78.20,78.17,78.17,78.00,46,0.0096,0.0096,1,4,-9999,-9999,1,454.80,-59.08,1,274.53,-59.08,1,-1,2,3,1,3.6000,4.3000,1.1,0,2.2,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,2.2,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,2.2,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,2.2,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,2.2,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.9,-1,3.0,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,2.2,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,2.2,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,2.2,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,-1,2.2,0.6290,0,0,0,0,0,1,1,0,-1,0,3,1,3.6000,3.4350,0.9,1,2.2,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,-1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:02:00,59.85,60.09,60.09,78,0.0089,0.0089,14.48,2048.68,1,949.03,21.14,49.65,47.37,48.00,26.10,0,0.00,0.00,68.78,48.00,2041.22,84.85,23.31,87.28,0.00,84.69,0,43,0.00,47.69,54.50,747.22,69.59,47.80,79.98,14.46,493,500,297,1.541,1.318,70.27,65.54,52.97,55.08,55.04,56,70,94,3.12,53.54,2.88,2.69,1,387.98,6,3,3,5,5,0,5,449,460,55.23,55.44,6,6,3.97,0,69.06,69.09,69.09,78.00,59,0.0091,0.0091,197,200,55.17,55.80,4,4,5.28,0,71.58,71.61,71.61,78.00,54,0.0088,0.0088,348,240,410,1.061,0.735,76.70,73.35,52.47,55.15,55.04,47,52,94,2.24,52.95,3,3,1,206.08,5,0,0,10,9,0,2,196,200,55.15,56.23,4,4,4.84,0,72.12,72.12,72.12,78.00,51,0.0088,0.0088,378,400,54.99,55.42,0,5,5.08,0,78.23,78.17,78.17,78.00,46,0.0096,0.0096,1,4,-9999,-9999,1,454.13,-98.60,1,268.12,-98.60,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.6,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.6,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.6,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,-1,1.1,0.6290,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,1.2500,0.7,0,1.6,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.6,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.9,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.6,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.4,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.6,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.6,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.6,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.6,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:03:00,59.97,60.11,60.11,78,0.0089,0.0089,14.48,2798.49,1,945.32,21.25,49.43,45.84,48.00,21.50,0,0.00,0.00,68.76,48.00,2039.85,85.66,23.29,89.51,0.00,84.71,0,43,0.00,46.29,54.56,744.91,68.33,46.82,79.98,14.42,494,500,283,1.358,1.177,70.28,65.41,52.97,55.05,55.04,57,70,94,3.06,53.49,2.87,2.69,1,351.07,6,3,3,5,5,0,5,447,460,55.15,55.41,7,7,3.89,0,69.13,69.16,69.16,78.00,59,0.0092,0.0092,187,200,55.11,55.79,4,4,5.26,0,71.59,71.60,71.60,78.00,54,0.0088,0.0088,331,240,355,0.876,0.532,76.72,73.20,52.04,55.00,55.04,46,51,93,2.20,52.61,3,3,1,167.64,4,0,0,10,9,0,2,179,200,55.04,56.16,5,4,4.80,0,72.13,72.11,72.11,78.00,51,0.0089,0.0089,364,401,54.78,55.24,0,5,5.04,0,78.25,78.17,78.17,78.00,45,0.0096,0.0096,1,4,-9999,-9999,1,451.79,-108.89,1,267.12,-108.89,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.3,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,0,1.3,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.3,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.4,-1,1.3,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.0,0,1.3,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.4,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.1,0,1.3,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.2,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.5,0,1.3,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.3,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.4,0,1.3,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.2,0,1.3,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:04:00,60.02,60.13,60.13,79,0.0089,0.0089,14.48,2196.10,1,943.11,21.39,48.89,45.32,48.00,21.61,0,0.00,0.00,68.82,48.00,2041.67,85.70,23.32,89.62,0.00,84.70,0,44,0.00,45.79,54.63,742.17,67.82,46.24,79.98,14.17,492,500,285,1.229,1.150,70.32,65.35,52.78,54.91,55.04,56,70,93,3.01,53.30,2.82,2.69,1,338.52,6,3,3,5,5,0,5,442,460,54.93,55.28,7,7,3.88,0,69.15,69.23,69.23,78.00,58,0.0093,0.0093,190,200,54.91,55.72,4,4,5.20,0,71.59,71.60,71.60,78.00,53,0.0088,0.0088,326,240,354,0.751,0.550,76.75,73.09,51.62,54.79,55.04,46,51,92,2.13,52.10,3,3,1,152.07,4,0,0,10,9,0,2,174,200,54.83,56.07,5,5,4.70,0,72.12,72.11,72.11,78.00,50,0.0089,0.0089,365,403,54.45,55.00,0,6,5.03,0,78.26,78.17,78.17,78.00,45,0.0096,0.0096,1,4,-9999,-9999,1,445.80,-113.95,1,262.48,-113.95,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.2,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.2,1,1.2,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.2,0,1.2,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.3,0,1.2,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.2,0,1.2,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.2,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.1,0,1.2,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.3,0,1.2,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.1,0,1.2,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.2,0,1.2,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.2,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,-1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:05:00,59.99,60.14,60.14,77,0.0089,0.0089,14.48,30.03,1,955.30,21.36,48.41,48.19,48.00,14.34,0,11.40,0.00,68.81,48.00,2040.34,83.60,23.13,84.30,0.00,84.75,0,42,0.00,48.61,54.63,738.48,68.71,47.63,79.98,13.37,497,500,294,1.190,1.155,70.34,65.37,52.59,54.75,55.04,56,70,93,3.02,52.90,2.73,2.69,1,332.18,5,3,3,5,5,0,5,446,460,54.71,55.10,7,7,4.43,0,69.17,69.31,69.31,78.00,59,0.0093,0.0093,194,200,54.70,55.58,4,4,5.29,0,71.54,71.60,71.60,78.00,53,0.0088,0.0088,329,240,378,0.665,0.634,76.70,73.03,51.20,54.51,55.04,45,51,91,1.70,52.31,2,2,1,151.75,4,0,0,10,9,0,2,183,200,54.56,55.88,5,5,4.91,0,72.06,72.11,72.11,78.00,51,0.0088,0.0088,368,405,54.22,54.70,0,6,5.05,0,78.20,78.17,78.17,78.00,44,0.0096,0.0096,1,4,-9999,-9999,1,453.76,-114.00,1,276.77,-114.00,1,-1,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.2,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.2,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.5,-1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,-1,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:06:00,60.05,60.16,60.16,78,0.0089,0.0089,14.47,0.00,1,943.49,21.25,48.89,48.93,48.00,13.16,0,11.64,0.00,68.82,48.00,2036.95,82.16,22.62,82.52,0.00,84.79,0,42,0.00,48.94,54.60,732.77,70.57,48.79,79.98,12.79,497,500,303,1.155,1.152,70.40,65.50,52.59,54.66,55.04,56,70,93,2.82,52.77,2.64,2.54,1,328.05,5,3,3,5,5,0,5,448,460,54.83,54.97,7,7,4.98,0,69.24,69.38,69.38,78.00,60,0.0093,0.0093,195,200,54.84,55.46,4,4,4.16,0,71.50,71.60,71.60,78.00,52,0.0088,0.0088,322,240,401,0.644,0.688,76.66,73.06,51.24,54.28,55.04,46,51,91,1.35,53.11,2,2,1,146.89,4,0,0,10,9,0,2,190,200,54.52,55.73,5,5,3.53,0,71.99,72.12,72.12,78.00,52,0.0088,0.0088,376,407,54.25,54.54,0,6,4.70,0,78.10,78.18,78.18,78.00,46,0.0096,0.0096,1,4,-9999,-9999,1,448.03,-114.00,1,271.23,-114.00,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,-1,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:07:00,60.17,60.17,60.17,79,0.0089,0.0089,14.47,968.87,1,937.01,20.96,49.70,48.17,48.00,20.32,0,13.52,0.00,68.83,48.00,2040.05,82.08,22.99,83.60,0.00,84.80,0,42,0.00,48.66,54.64,727.35,72.93,49.51,79.98,13.07,492,500,307,1.171,1.159,70.42,65.60,53.19,54.86,55.04,58,71,94,2.86,54.01,2.69,2.54,1,334.11,5,3,3,5,5,0,5,452,460,55.16,55.17,7,7,4.95,0,69.40,69.45,69.45,78.00,62,0.0094,0.0094,195,200,55.11,55.56,4,4,3.99,0,71.52,71.60,71.60,78.00,54,0.0088,0.0088,354,240,429,0.656,0.726,76.67,73.12,52.18,54.41,55.04,48,53,93,1.20,54.87,2,2,1,157.87,4,0,0,10,9,0,2,190,200,54.88,55.75,5,5,3.11,0,71.96,72.13,72.13,78.00,55,0.0088,0.0088,389,409,54.71,54.72,0,6,4.89,0,78.09,78.18,78.18,78.00,47,0.0096,0.0096,1,4,-9999,-9999,1,452.45,-112.14,1,273.38,-112.14,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.4,1,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:08:00,60.20,60.18,60.18,79,0.0089,0.0089,14.48,1007.62,1,934.60,20.75,50.17,48.68,48.00,0.00,0,12.67,0.00,68.83,48.00,2039.61,82.46,23.20,84.03,0.00,84.76,0,42,0.00,48.83,54.71,732.55,71.33,48.91,79.98,13.07,493,500,310,1.170,1.221,70.47,65.73,53.72,55.16,55.04,59,71,96,2.98,54.56,2.81,2.66,1,339.04,5,3,3,5,5,0,5,458,460,55.48,55.45,7,7,4.58,0,69.50,69.51,69.51,78.00,62,0.0094,0.0094,198,200,55.38,55.75,4,4,4.22,0,71.56,71.60,71.60,78.00,54,0.0088,0.0088,333,240,460,0.665,0.751,76.65,73.25,53.34,54.76,55.04,49,54,95,1.39,55.87,2,2,1,164.89,4,0,0,10,9,0,2,199,200,55.24,55.93,5,5,3.41,0,71.99,72.13,72.13,78.00,56,0.0088,0.0088,399,411,55.14,55.10,0,6,4.94,0,78.06,78.18,78.18,78.00,48,0.0096,0.0096,1,4,-9999,-9999,1,449.23,-103.20,1,269.81,-103.20,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:09:00,60.17,60.20,60.20,78,0.0089,0.0089,14.48,959.82,1,942.66,20.77,50.47,49.01,48.00,10.38,0,14.22,0.00,68.82,48.00,2042.84,82.94,23.28,84.50,0.00,84.59,0,43,0.00,49.15,54.72,732.00,71.10,49.18,79.98,13.36,505,500,327,1.199,1.321,70.48,65.84,53.75,55.30,55.04,59,71,96,3.76,53.83,2.90,2.66,1,357.15,6,3,3,5,5,0,5,469,460,55.42,55.59,7,7,5.15,0,69.57,69.57,69.57,78.00,61,0.0094,0.0094,204,200,55.32,55.86,4,4,4.09,0,71.58,71.60,71.60,78.00,54,0.0088,0.0088,319,240,480,0.703,0.845,76.66,73.38,54.20,55.14,55.04,50,55,97,1.26,56.51,2,2,1,176.20,4,0,0,10,9,0,2,204,200,55.48,56.17,5,5,3.22,0,72.03,72.13,72.13,78.00,54,0.0088,0.0088,413,412,55.44,55.48,0,7,4.99,0,78.03,78.18,78.18,78.00,49,0.0096,0.0096,1,4,-9999,-9999,1,450.51,-81.18,1,270.39,-81.18,1,-1,2,3,1,3.6000,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,1,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
