date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  08:10:00,60.11,60.22,60.22,77,0.0089,0.0089,14.49,1520.00,1,934.99,20.92,50.96,49.07,48.00,28.13,0,0.00,0.00,68.83,48.00,2042.61,83.70,23.31,85.51,0.00,84.50,0,44,0.00,49.36,54.75,752.74,71.08,49.45,79.98,14.92,501,500,352,1.277,1.436,70.50,66.05,53.71,55.40,55.04,58,70,96,3.95,53.72,2.97,2.76,1,384.24,6,3,3,5,5,0,5,479,460,55.54,55.65,7,7,5.03,0,69.61,69.62,69.62,78.00,61,0.0095,0.0095,209,200,55.39,55.92,4,4,5.23,0,71.58,71.59,71.59,78.00,54,0.0089,0.0089,337,240,528,0.769,0.998,76.64,73.52,54.43,55.39,55.04,49,54,98,2.00,55.21,3,2,1,201.68,4,0,0,10,9,0,2,213,200,55.56,56.33,5,5,4.83,0,72.05,72.13,72.13,78.00,53,0.0088,0.0088,432,412,55.54,55.71,0,7,2.64,0,77.95,78.18,78.18,78.00,47,0.0096,0.0096,1,4,-9999,-9999,1,456.26,-62.80,1,273.22,-62.80,1,-1,2,3,1,3.6000,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,-1,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.6,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,-1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:11:00,60.15,60.23,60.23,78,0.0089,0.0089,14.48,1899.03,1,936.37,20.82,51.13,48.46,48.00,26.85,0,13.73,0.00,68.85,48.00,2043.29,85.14,23.28,87.43,0.00,84.44,0,44,0.00,48.97,54.84,758.45,72.51,49.35,79.98,15.08,503,500,354,1.376,1.428,70.53,66.26,53.77,55.51,55.04,58,70,96,4.17,53.78,3.06,2.88,1,401.74,6,3,3,5,5,0,5,479,460,55.66,55.75,7,7,3.16,0,69.70,69.68,69.68,78.00,61,0.0095,0.0095,219,200,55.57,55.99,4,4,4.77,0,71.57,71.59,71.59,78.00,54,0.0089,0.0089,357,240,572,0.869,1.057,76.61,73.61,54.30,55.55,55.04,48,53,98,2.05,54.92,3,2,1,223.78,5,0,0,10,9,0,2,228,200,55.66,56.43,5,5,4.02,0,72.03,72.12,72.12,78.00,53,0.0088,0.0088,450,412,55.62,55.83,0,6,5.07,0,77.84,78.18,78.18,78.00,47,0.0096,0.0096,1,4,-9999,-9999,1,451.96,-48.61,1,272.90,-48.61,1,-1,2,3,1,3.6000,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,1,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.6,-1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:12:00,60.15,60.25,60.25,79,0.0089,0.0089,14.49,2281.87,1,944.30,20.70,51.17,48.22,48.00,31.76,0,10.47,0.00,68.91,48.00,2041.90,87.09,23.32,89.60,0.00,84.37,0,43,0.00,48.61,54.89,752.40,69.46,48.91,79.98,15.73,499,500,335,1.439,1.486,70.55,66.35,53.76,55.58,55.04,58,70,96,4.43,53.61,3.14,3.00,1,396.29,6,3,3,5,5,0,5,470,460,55.67,55.83,7,7,5.19,0,69.78,69.73,69.73,78.00,61,0.0096,0.0096,211,200,55.53,56.06,4,4,4.36,0,71.59,71.58,71.58,78.00,54,0.0089,0.0089,340,240,567,0.976,1.091,76.67,73.71,54.22,55.67,55.04,48,53,98,2.29,54.64,4,3,1,234.96,5,0,0,10,9,0,2,218,200,55.74,56.52,5,5,3.58,0,72.06,72.11,72.11,78.00,53,0.0089,0.0089,457,412,55.75,55.93,0,6,5.00,0,77.83,78.18,78.18,78.00,47,0.0096,0.0096,1,4,-9999,-9999,1,450.32,-36.48,1,276.39,-36.48,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,1,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.8492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:13:00,60.14,60.26,60.26,78,0.0089,0.0089,14.48,2677.26,1,940.27,21.51,51.22,48.06,48.00,31.87,0,12.81,0.00,68.87,48.00,2040.45,88.74,23.11,91.98,0.00,84.30,0,42,0.00,48.61,54.96,804.55,66.45,48.77,79.98,18.62,501,500,328,1.528,1.631,70.58,66.29,53.49,55.50,55.04,58,70,95,5.58,52.63,4.07,4.03,1,411.35,6,3,3,5,5,0,5,470,460,55.47,55.78,6,7,5.04,0,69.82,69.77,69.77,78.00,60,0.0096,0.0096,202,200,55.35,56.05,4,4,3.06,0,71.61,71.57,71.57,78.00,56,0.0089,0.0089,315,240,555,1.074,1.208,76.67,73.78,53.52,55.59,55.04,47,51,97,3.73,52.57,5,4,1,249.84,5,0,0,10,9,0,2,217,200,55.44,56.48,5,5,4.66,0,72.10,72.10,72.10,78.00,51,0.0089,0.0089,451,410,55.35,55.78,0,6,3.81,0,77.85,78.17,78.17,78.00,45,0.0096,0.0096,1,4,-9999,-9999,1,452.10,-14.84,1,282.21,-14.84,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.0,-1,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,1,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,-1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:14:00,60.15,60.27,60.27,78,0.0089,0.0089,14.48,2433.53,1,943.75,21.67,50.77,47.58,48.00,21.18,0,12.46,0.00,68.88,48.00,2040.81,88.25,22.82,91.99,0.00,84.30,0,43,0.00,48.09,55.04,815.87,67.07,48.61,79.98,19.96,499,500,331,1.624,1.832,70.59,66.18,53.21,55.36,55.04,57,70,94,5.56,52.50,4.04,4.03,1,433.80,6,3,3,5,5,0,5,478,460,55.44,55.67,6,7,4.95,0,69.86,69.82,69.82,78.00,60,0.0097,0.0097,204,200,55.35,55.99,4,4,2.17,0,71.63,71.56,71.56,78.00,54,0.0089,0.0089,365,240,544,1.187,1.399,76.72,73.81,52.53,55.33,55.04,45,50,95,4.79,51.84,5,5,1,266.87,5,0,0,10,9,0,2,216,200,55.21,56.32,4,5,1.57,0,72.12,72.08,72.08,78.00,50,0.0090,0.0090,449,408,55.03,55.47,0,6,4.30,0,77.91,78.16,78.16,78.00,44,0.0096,0.0096,1,4,-9999,-9999,1,453.29,11.27,1,278.12,11.27,1,-1,2,3,1,3.6000,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,-1,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:15:00,60.22,60.29,60.29,79,0.0089,0.0089,14.48,2409.58,1,947.97,21.67,50.62,47.44,48.00,31.98,0,10.17,0.00,68.91,48.00,2043.51,87.38,22.64,91.15,0.00,84.41,0,43,0.00,47.80,55.16,813.15,66.38,48.33,79.98,20.03,505,500,330,1.811,1.954,70.60,66.23,53.07,55.28,55.04,57,70,94,5.64,52.28,4.03,4.03,1,472.12,7,3,3,5,5,0,5,472,460,55.43,55.62,6,6,3.47,0,69.88,69.87,69.87,78.00,60,0.0097,0.0097,204,200,55.37,55.95,4,4,5.04,0,71.59,71.55,71.55,78.00,53,0.0090,0.0090,344,240,524,1.363,1.513,76.71,73.83,51.90,55.07,55.04,45,50,93,4.84,51.41,4,5,1,292.57,5,0,0,10,9,0,2,210,200,55.06,56.14,4,4,4.44,0,72.13,72.07,72.07,78.00,49,0.0090,0.0090,439,406,54.86,55.22,0,5,5.07,0,78.00,78.16,78.16,78.00,45,0.0097,0.0097,1,4,-9999,-9999,1,457.04,20.94,1,276.22,20.94,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,1,1.1,0.4692,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:16:00,60.22,60.30,60.30,78,0.0089,0.0089,14.49,2210.76,1,958.06,21.66,50.34,47.26,47.95,25.78,0,14.38,0.00,68.95,47.95,2046.90,86.07,22.71,89.90,0.00,84.54,0,42,0.00,47.56,55.18,804.05,65.95,48.05,79.98,19.80,499,500,324,1.897,1.937,70.69,66.23,52.87,55.21,55.04,56,69,93,5.57,52.04,4.01,4.03,1,475.94,7,3,3,5,5,0,5,468,460,55.32,55.56,6,6,4.08,0,69.96,69.91,69.91,78.00,60,0.0097,0.0097,206,200,55.27,55.91,4,4,5.31,0,71.59,71.55,71.55,78.00,53,0.0090,0.0090,333,240,506,1.447,1.509,76.80,73.83,51.54,54.88,55.04,46,50,92,4.44,51.25,4,5,1,296.79,5,0,0,10,9,0,2,217,200,54.92,56.01,4,4,4.87,0,72.15,72.06,72.06,78.00,51,0.0090,0.0090,425,404,54.74,55.04,0,5,5.10,0,78.14,78.15,78.15,78.00,46,0.0097,0.0097,1,4,-9999,-9999,1,458.96,21.61,1,275.01,21.61,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,-1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:17:00,60.22,60.32,60.32,78,0.0089,0.0089,14.49,2073.73,1,944.60,21.70,50.11,47.18,47.95,3.86,0,13.61,0.00,68.95,47.95,2043.74,85.25,22.99,88.73,0.00,84.78,0,43,0.00,47.47,55.20,808.01,66.19,47.91,79.98,19.80,496,500,317,1.914,1.892,70.70,66.14,52.70,55.11,55.04,57,70,93,5.57,51.82,3.98,4.03,1,473.56,7,3,3,5,5,0,5,463,460,55.20,55.49,6,6,5.05,0,70.05,69.95,69.95,78.00,61,0.0097,0.0097,207,200,55.25,55.87,4,4,3.65,0,71.58,71.54,71.54,78.00,53,0.0090,0.0090,304,240,462,1.514,1.507,76.88,73.84,51.34,54.77,55.04,47,51,92,4.53,51.01,4,4,1,291.49,6,0,0,10,9,0,2,205,200,54.82,55.93,4,4,2.64,0,72.19,72.05,72.05,78.00,52,0.0090,0.0090,412,403,54.62,54.95,0,5,4.88,0,78.29,78.14,78.14,78.00,46,0.0096,0.0096,1,4,-9999,-9999,1,451.78,12.10,1,273.42,12.10,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,1,1.1,0.4692,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:18:00,60.26,60.34,60.34,78,0.0090,0.0090,14.48,1906.85,1,947.79,21.66,49.88,47.09,47.95,23.53,0,0.27,0.00,68.96,47.95,2043.27,84.89,23.16,88.05,0.00,84.98,0,44,0.00,47.33,55.25,808.35,65.99,47.82,79.98,19.86,499,500,290,1.891,1.753,70.70,66.02,52.57,55.00,55.04,57,70,93,5.52,51.68,3.94,4.03,1,449.49,6,3,3,5,5,0,5,458,460,55.20,55.42,6,6,4.55,0,70.11,69.99,69.99,78.00,61,0.0097,0.0097,193,200,55.20,55.84,4,4,5.31,0,71.58,71.54,71.54,78.00,52,0.0090,0.0090,306,240,440,1.482,1.323,76.88,73.84,51.20,54.67,55.04,47,51,91,4.50,50.94,4,4,1,280.11,5,0,0,10,9,0,2,202,200,54.79,55.87,4,4,4.88,0,72.21,72.03,72.03,78.00,53,0.0089,0.0089,396,401,54.57,54.86,0,5,5.03,0,78.45,78.14,78.14,78.00,46,0.0096,0.0096,1,4,-9999,-9999,1,447.19,-12.38,1,273.63,-12.38,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,-1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:19:00,60.24,60.35,60.35,78,0.0090,0.0090,14.48,1817.19,1,950.87,21.65,49.67,47.11,47.95,18.08,0,14.40,0.01,68.98,47.95,2041.27,84.60,23.23,87.53,0.00,85.10,0,44,0.00,47.35,55.33,802.69,65.80,47.75,79.98,19.66,494,500,277,1.793,1.752,70.75,65.82,52.44,54.88,55.04,58,70,93,5.53,51.55,3.88,4.03,1,428.53,6,3,3,5,5,0,5,452,460,55.01,55.33,6,6,4.92,0,70.17,70.03,70.03,78.00,61,0.0097,0.0097,189,200,55.08,55.79,4,4,3.05,0,71.56,71.53,71.53,78.00,53,0.0089,0.0089,313,240,410,1.399,1.282,76.94,73.75,51.01,54.56,55.04,47,52,91,4.33,50.77,4,4,1,254.77,5,0,0,10,9,0,2,197,200,54.64,55.79,4,4,4.68,0,72.21,72.02,72.02,78.00,53,0.0089,0.0089,384,400,54.38,54.77,0,5,3.70,0,78.60,78.13,78.13,78.00,46,0.0096,0.0096,1,4,-9999,-9999,1,472.01,-15.15,1,271.32,-15.15,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,1,1.1,0.8492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:20:00,60.28,60.36,60.36,79,0.0090,0.0090,14.48,1740.38,1,951.55,21.65,49.60,47.09,47.95,27.38,0,0.00,0.00,68.98,47.95,2041.41,84.43,23.34,87.20,0.00,85.16,0,45,0.00,47.34,55.33,798.95,66.12,47.72,79.98,19.24,492,500,282,1.807,1.830,70.80,65.67,52.38,54.78,55.04,58,70,93,5.26,51.65,3.81,3.90,1,431.93,6,3,3,5,5,0,5,448,460,54.98,55.24,6,6,5.01,0,70.19,70.07,70.07,78.00,61,0.0097,0.0097,195,200,55.05,55.74,4,4,3.42,0,71.53,71.53,71.53,78.00,53,0.0089,0.0089,300,240,407,1.346,1.321,76.99,73.65,50.86,54.45,55.04,47,52,91,4.26,50.74,4,4,1,254.60,5,0,0,10,9,0,2,196,200,54.58,55.72,4,4,4.70,0,72.20,72.02,72.02,78.00,53,0.0089,0.0089,386,400,54.30,54.66,0,5,3.82,0,78.62,78.13,78.13,78.00,46,0.0096,0.0096,1,4,-9999,-9999,1,459.39,-17.42,1,274.54,-17.42,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:21:00,60.25,60.38,60.38,79,0.0090,0.0090,14.48,1636.75,1,947.99,21.62,49.47,47.05,47.95,19.68,0,6.46,0.00,68.97,47.95,2044.26,84.64,23.33,87.19,0.00,85.19,0,43,0.00,47.30,55.32,781.39,67.47,47.52,79.98,17.01,494,500,303,1.789,1.798,70.80,65.70,52.47,54.77,55.04,58,71,93,5.37,51.69,3.78,3.90,1,438.78,6,3,3,5,5,0,5,461,460,55.00,55.22,6,6,4.78,0,70.21,70.11,70.11,78.00,61,0.0097,0.0097,197,200,55.01,55.71,4,4,5.30,0,71.49,71.53,71.53,78.00,53,0.0089,0.0089,322,240,421,1.329,1.313,76.90,73.60,51.05,54.38,55.04,47,52,91,2.76,51.74,3,3,1,256.18,5,0,0,10,9,0,2,193,200,54.64,55.68,4,4,4.90,0,72.15,72.01,72.01,78.00,54,0.0089,0.0089,398,401,54.38,54.64,0,5,1.42,0,78.53,78.13,78.13,78.00,46,0.0096,0.0096,1,4,-9999,-9999,1,457.09,-26.65,1,280.19,-26.65,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,1,1.1,0.6290,0,0,0,0,0,-1,1,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:22:00,60.34,60.39,60.39,79,0.0090,0.0090,14.48,1460.13,1,934.91,20.85,49.14,46.88,47.95,17.86,0,13.45,0.01,68.98,47.95,2041.67,84.62,23.26,87.03,0.00,85.18,0,43,0.00,47.25,55.39,748.59,71.97,47.55,79.98,14.98,493,500,297,1.733,1.588,70.82,65.82,52.48,54.76,55.04,58,71,93,5.58,51.48,3.75,3.90,1,431.70,6,3,3,5,5,0,5,457,460,54.94,55.19,6,6,3.98,0,70.25,70.15,70.15,78.00,61,0.0097,0.0097,194,200,54.94,55.69,4,4,5.31,0,71.47,71.54,71.54,78.00,53,0.0089,0.0089,331,240,410,1.290,1.144,76.96,73.59,51.79,54.48,55.04,48,52,93,1.16,54.30,2,2,1,245.05,5,0,0,10,9,0,2,191,200,54.90,55.75,4,4,4.90,0,72.10,72.01,72.01,78.00,55,0.0088,0.0088,393,402,54.75,54.83,0,5,5.08,0,78.45,78.13,78.13,78.00,47,0.0096,0.0096,1,4,-9999,-9999,1,448.46,-52.95,1,269.44,-52.95,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.1,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:23:00,60.27,60.41,60.41,77,0.0090,0.0090,14.48,1412.25,1,946.53,20.70,49.18,47.15,47.95,24.28,0,15.83,0.00,68.99,47.95,2040.95,84.80,23.29,86.86,0.00,85.15,0,43,0.00,47.30,55.42,745.11,71.69,47.42,79.98,14.64,498,500,282,1.605,1.385,70.86,65.79,52.35,54.65,55.04,58,70,93,5.37,51.46,3.69,3.78,1,388.94,6,4,3,5,5,0,5,445,460,54.79,55.10,6,6,4.45,0,70.28,70.19,70.19,78.00,61,0.0097,0.0097,193,200,54.77,55.61,4,4,5.30,0,71.46,71.54,71.54,78.00,52,0.0089,0.0089,334,240,407,1.155,0.934,76.97,73.59,52.86,54.73,55.04,49,54,95,1.11,55.79,2,2,1,217.83,5,0,0,10,9,0,2,192,200,55.12,55.94,4,4,4.91,0,72.05,72.01,72.01,78.00,54,0.0088,0.0088,383,403,55.02,55.16,0,5,4.98,0,78.41,78.13,78.13,78.00,48,0.0096,0.0096,1,4,-9999,-9999,1,453.59,-78.74,1,276.58,-78.74,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:24:00,60.26,60.43,60.43,78,0.0090,0.0090,14.48,1425.36,1,934.40,20.71,49.22,47.22,47.95,23.00,0,14.48,0.00,69.05,47.95,2040.80,85.04,23.06,87.07,0.00,85.12,0,43,0.00,47.44,55.49,746.04,71.26,47.59,79.98,14.46,490,500,282,1.463,1.427,70.88,65.69,52.26,54.53,55.04,57,70,93,5.16,51.49,3.58,3.64,1,372.76,6,4,3,5,5,0,5,448,460,54.70,54.98,6,6,4.24,0,70.26,70.22,70.22,78.00,60,0.0096,0.0096,197,200,54.68,55.50,4,4,4.31,0,71.47,71.54,71.54,78.00,52,0.0089,0.0089,315,240,409,1.023,0.975,76.91,73.53,53.43,54.95,55.04,49,53,96,1.07,56.16,2,2,1,203.85,5,0,0,10,9,0,2,188,200,55.22,56.10,5,4,3.46,0,71.97,72.01,72.01,78.00,53,0.0088,0.0088,387,403,55.16,55.39,0,5,5.02,0,78.33,78.13,78.13,78.00,47,0.0096,0.0096,1,4,-9999,-9999,1,447.84,-54.61,1,279.14,-54.61,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:25:00,60.39,60.44,60.44,79,0.0090,0.0090,14.48,1418.60,1,940.43,20.86,49.32,47.34,47.95,19.58,0,13.52,0.00,69.05,47.95,2041.91,85.14,22.98,87.26,0.00,85.09,0,43,0.00,47.52,55.49,753.88,71.67,47.66,79.98,14.66,501,500,296,1.474,1.560,70.91,65.70,52.34,54.51,55.04,57,71,93,5.10,51.64,2.63,3.02,1,391.16,6,4,4,5,5,0,5,458,460,54.71,54.94,7,7,2.93,0,70.27,70.25,70.25,78.00,61,0.0096,0.0096,196,200,54.70,55.45,4,4,4.74,0,71.47,71.54,71.54,78.00,53,0.0089,0.0089,336,240,430,1.041,1.114,76.84,73.53,53.58,55.10,55.04,48,52,96,1.51,56.15,2,2,1,215.02,5,0,0,10,9,0,2,190,200,55.28,56.19,5,5,4.04,0,71.90,72.01,72.01,78.00,53,0.0088,0.0088,395,404,55.24,55.50,0,5,5.04,0,78.19,78.13,78.13,78.00,46,0.0096,0.0096,1,4,-9999,-9999,1,446.47,-42.66,1,277.47,-42.66,1,-1,2,3,1,3.6000,4.3000,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,1,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.1,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,-1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
