date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  09:14:00,61.20,61.21,61.21,80,0.0092,0.0092,14.47,1731.61,1,933.64,21.08,49.67,47.19,47.77,0.00,0,10.36,0.01,69.50,47.77,2042.30,84.80,23.30,87.53,0.00,84.91,0,43,0.00,47.42,57.21,766.07,69.10,47.59,79.98,15.43,498,500,307,1.588,1.600,71.53,66.62,53.01,55.16,55.04,56,71,94,4.63,52.35,3.30,3.13,1,412.07,6,3,3,5,5,0,5,465,460,55.37,55.49,6,6,4.60,0,70.81,70.81,70.81,78.00,59,0.0095,0.0095,202,200,55.30,55.86,4,4,5.27,0,72.21,72.10,72.10,78.00,52,0.0090,0.0090,365,240,486,1.220,1.198,76.98,74.12,52.73,55.17,55.04,48,52,94,2.26,53.06,3,3,1,256.65,5,0,0,10,9,0,2,190,200,55.35,56.31,4,4,4.85,0,72.22,72.17,72.17,78.00,54,0.0091,0.0091,425,424,55.15,55.44,0,5,4.03,0,78.14,78.11,78.11,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.2,0,1.2,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,-0.2,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.0,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:15:00,61.14,61.23,61.23,78,0.0092,0.0092,14.47,1758.61,1,938.31,21.10,49.65,47.20,47.77,27.38,0,2.96,0.01,69.56,47.77,2041.16,84.91,23.28,87.52,0.00,84.92,0,44,0.00,47.44,57.19,760.46,69.45,47.61,79.98,15.51,502,500,307,1.596,1.600,71.54,66.75,53.14,55.21,55.04,56,71,94,4.62,52.43,3.34,3.24,1,413.30,6,3,3,5,5,0,5,463,460,55.36,55.54,6,6,4.86,0,70.81,70.80,70.80,78.00,59,0.0095,0.0095,202,200,55.29,55.90,4,4,5.18,0,72.23,72.14,72.14,78.00,52,0.0090,0.0090,315,240,475,1.213,1.198,76.97,74.13,52.72,55.17,55.04,48,52,94,2.29,53.05,3,3,1,256.06,5,0,0,10,9,0,2,191,200,55.30,56.33,4,4,4.77,0,72.23,72.17,72.17,78.00,54,0.0091,0.0091,424,424,55.20,55.44,0,5,2.36,0,78.13,78.11,78.11,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.3,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,-0.2,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:16:00,61.21,61.25,61.25,78,0.0093,0.0093,14.47,1755.83,1,939.53,21.15,49.70,47.19,47.71,4.39,0,13.23,0.00,69.54,47.71,2041.07,85.03,23.31,87.72,0.00,84.92,0,43,0.00,47.44,57.23,776.75,69.44,47.62,79.98,15.89,493,500,298,1.613,1.600,71.55,66.76,53.07,55.20,55.04,56,71,94,4.64,52.31,3.35,3.24,1,416.08,6,3,3,5,5,0,5,453,460,55.35,55.54,6,6,4.19,0,70.82,70.80,70.80,78.00,59,0.0095,0.0095,201,200,55.27,55.90,4,4,5.29,0,72.25,72.18,72.18,78.00,52,0.0091,0.0091,325,240,482,1.204,1.198,77.00,74.13,52.71,55.16,55.04,48,52,94,2.31,53.06,3,3,1,251.30,5,0,0,10,9,0,2,191,200,55.35,56.33,4,4,4.89,0,72.21,72.19,72.19,78.00,54,0.0091,0.0091,425,424,55.19,55.43,0,5,5.04,0,78.13,78.11,78.11,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:17:00,61.26,61.27,61.27,78,0.0093,0.0093,14.47,1815.96,1,926.02,21.14,49.69,47.16,47.71,17.33,0,11.91,0.01,69.51,47.71,2041.95,85.41,23.25,88.08,0.00,84.92,0,43,0.00,47.41,57.27,762.88,69.10,47.61,79.98,15.82,499,500,299,1.607,1.600,71.57,66.72,53.01,55.19,55.04,56,71,94,4.74,52.27,3.36,3.24,1,415.83,6,3,3,5,5,0,5,452,460,55.31,55.53,6,6,4.04,0,70.84,70.80,70.80,78.00,59,0.0095,0.0095,200,200,55.27,55.89,4,4,5.17,0,72.26,72.23,72.23,78.00,52,0.0091,0.0091,325,240,490,1.192,1.198,76.99,74.16,52.71,55.15,55.04,48,52,94,2.29,53.07,3,3,1,255.59,5,0,0,10,9,0,2,200,200,55.30,56.34,4,4,4.69,0,72.20,72.20,72.20,78.00,54,0.0091,0.0091,423,425,55.23,55.43,0,5,5.05,0,78.13,78.11,78.11,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,1,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:18:00,61.28,61.29,61.29,78,0.0093,0.0093,14.47,1758.93,1,941.47,21.18,49.66,47.14,47.71,32.08,0,12.52,0.00,69.52,47.71,2042.26,85.30,23.31,88.14,0.00,84.91,0,45,0.00,47.38,57.24,764.48,69.22,47.58,79.98,16.03,499,500,300,1.629,1.600,71.59,66.70,52.98,55.18,55.04,56,71,94,4.58,52.27,3.37,3.24,1,411.07,6,3,3,5,5,0,5,452,460,55.35,55.52,6,6,4.99,0,70.84,70.80,70.80,78.00,59,0.0095,0.0095,202,200,55.28,55.88,4,4,4.98,0,72.27,72.27,72.27,78.00,52,0.0091,0.0091,368,240,493,1.192,1.198,76.96,74.12,52.76,55.15,55.04,48,52,94,2.32,53.12,3,3,1,254.77,5,0,0,10,9,0,2,201,200,55.34,56.33,4,4,4.70,0,72.17,72.22,72.22,78.00,54,0.0091,0.0091,423,425,55.15,55.43,0,5,3.64,0,78.11,78.11,78.11,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,-1,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:19:00,61.32,61.30,61.30,79,0.0093,0.0093,14.46,1870.70,1,939.96,21.26,49.67,47.12,47.71,18.72,0,12.86,0.00,69.61,47.71,2043.55,85.22,23.34,88.06,0.00,84.91,0,43,0.00,47.33,57.25,763.98,68.98,47.55,79.98,15.95,503,500,305,1.582,1.600,71.58,66.71,53.01,55.18,55.04,56,71,94,4.80,52.29,3.38,3.24,1,410.71,6,3,3,5,5,0,5,462,460,55.31,55.52,6,6,4.90,0,70.82,70.80,70.80,78.00,59,0.0095,0.0095,200,200,55.30,55.88,4,4,3.76,0,72.30,72.31,72.31,78.00,52,0.0091,0.0091,317,240,495,1.214,1.198,77.02,74.15,52.78,55.15,55.04,48,52,94,2.26,52.93,3,3,1,258.13,5,0,0,10,9,0,2,201,200,55.32,56.32,4,4,4.67,0,72.18,72.23,72.23,78.00,53,0.0091,0.0091,424,425,55.17,55.43,0,5,3.53,0,78.13,78.11,78.11,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:20:00,61.34,61.32,61.32,78,0.0093,0.0093,14.47,1904.75,1,938.39,21.26,49.68,47.08,47.71,26.85,0,11.48,0.01,69.58,47.71,2039.89,85.13,23.28,88.03,0.00,84.91,0,43,0.00,47.35,57.28,769.52,69.00,47.55,79.98,16.17,509,500,304,1.623,1.600,71.58,66.80,53.07,55.20,55.04,56,71,94,4.76,52.33,3.40,3.24,1,417.64,6,3,3,5,5,0,5,464,460,55.34,55.54,6,6,3.19,0,70.81,70.81,70.81,78.00,59,0.0095,0.0095,201,200,55.31,55.90,4,4,4.49,0,72.32,72.35,72.35,78.00,52,0.0091,0.0091,339,240,496,1.204,1.198,76.98,74.16,52.70,55.13,55.04,47,52,94,2.67,52.80,3,3,1,255.42,5,0,0,10,9,0,2,201,200,55.29,56.30,4,4,3.68,0,72.22,72.24,72.24,78.00,53,0.0091,0.0091,425,425,55.14,55.41,0,5,4.98,0,78.11,78.11,78.11,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:21:00,61.32,61.34,61.34,78,0.0093,0.0093,14.47,1857.86,1,941.60,21.25,49.65,47.07,47.71,8.03,0,13.76,0.00,69.57,47.71,2040.61,85.02,23.31,87.88,0.00,84.92,0,43,0.00,47.33,57.33,768.04,67.65,47.51,79.98,15.65,499,500,311,1.601,1.600,71.57,66.83,53.06,55.21,55.04,56,70,94,4.69,52.33,3.42,3.24,1,422.09,6,3,3,5,5,0,5,463,460,55.36,55.55,6,6,4.06,0,70.79,70.81,70.81,78.00,59,0.0095,0.0095,200,200,55.31,55.90,4,4,5.25,0,72.36,72.39,72.39,78.00,52,0.0091,0.0091,325,240,495,1.184,1.198,76.99,74.14,52.63,55.11,55.04,47,52,94,2.45,52.77,3,3,1,255.12,5,0,0,10,9,0,2,200,200,55.27,56.28,4,4,4.82,0,72.25,72.25,72.25,78.00,53,0.0091,0.0091,424,425,55.10,55.38,0,5,5.02,0,78.10,78.11,78.11,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,1,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:22:00,61.39,61.36,61.36,78,0.0093,0.0093,14.46,1835.15,1,937.78,21.33,49.58,47.04,47.71,23.32,0,12.62,0.01,69.59,47.71,2042.61,84.84,23.29,87.75,0.00,84.93,0,43,0.00,47.32,57.45,767.79,68.04,47.50,79.98,15.75,501,500,307,1.588,1.600,71.57,66.89,53.06,55.22,55.04,56,71,94,4.86,52.31,3.44,3.34,1,411.18,6,3,3,5,5,0,5,463,460,55.36,55.55,6,6,4.78,0,70.80,70.81,70.81,78.00,59,0.0095,0.0095,201,200,55.31,55.91,4,4,5.23,0,72.39,72.43,72.43,78.00,53,0.0091,0.0091,356,240,495,1.204,1.198,76.99,74.17,52.59,55.08,55.04,47,52,94,2.42,52.76,3,3,1,257.22,5,0,0,10,9,0,2,201,200,55.21,56.25,4,4,4.81,0,72.28,72.25,72.25,78.00,53,0.0091,0.0091,423,426,55.08,55.35,0,5,0.00,0,78.10,78.11,78.11,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:23:00,61.39,61.38,61.38,78,0.0093,0.0093,14.47,1824.69,1,935.41,21.36,49.59,47.06,47.71,24.07,0,16.90,0.00,69.58,47.71,2039.38,84.66,23.28,87.59,0.00,84.93,0,44,0.00,47.32,57.54,763.89,68.00,47.50,79.98,15.66,498,500,307,1.609,1.600,71.60,66.93,53.07,55.22,55.04,56,71,94,4.85,52.24,3.46,3.34,1,415.19,6,3,3,5,5,0,5,464,460,55.32,55.55,6,6,4.95,0,70.80,70.81,70.81,78.00,59,0.0095,0.0095,201,200,55.33,55.91,4,4,2.77,0,72.44,72.47,72.47,78.00,52,0.0091,0.0091,351,240,491,1.186,1.198,77.01,74.18,52.57,55.06,55.04,47,52,94,2.45,52.76,3,3,1,251.31,5,0,0,10,9,0,2,200,200,55.24,56.24,4,4,3.46,0,72.30,72.26,72.26,78.00,53,0.0091,0.0091,424,426,55.08,55.33,0,5,4.10,0,78.09,78.11,78.11,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:24:00,61.35,61.39,61.39,77,0.0093,0.0093,14.47,1787.31,1,937.24,21.40,49.61,47.05,47.71,30.37,0,0.00,0.00,69.58,47.71,2041.44,84.72,23.28,87.42,0.00,84.94,0,43,0.00,47.29,57.51,762.08,68.11,47.48,79.98,15.58,494,500,303,1.606,1.600,71.61,66.94,53.01,55.19,55.04,56,70,94,4.92,52.20,3.46,3.34,1,415.70,6,3,3,5,5,0,5,458,460,55.32,55.54,6,6,4.66,0,70.79,70.81,70.81,78.00,59,0.0095,0.0095,200,200,55.26,55.90,4,4,5.24,0,72.49,72.52,72.52,78.00,52,0.0091,0.0091,344,240,491,1.178,1.198,76.99,74.18,52.57,55.04,55.04,47,52,94,2.37,52.76,3,3,1,256.16,5,0,0,10,9,0,2,200,200,55.23,56.22,4,4,4.83,0,72.33,72.27,72.27,78.00,53,0.0091,0.0091,422,426,55.07,55.32,0,5,3.35,0,78.09,78.11,78.11,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.5,-1,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:25:00,61.30,61.41,61.41,77,0.0093,0.0093,14.47,1787.72,1,938.34,21.40,49.56,47.03,47.71,34.76,0,0.00,0.00,69.58,47.71,2043.99,85.05,23.32,87.68,0.00,84.94,0,44,0.00,47.29,57.47,766.90,66.93,47.48,79.98,15.55,500,500,296,1.601,1.600,71.61,66.83,52.87,55.13,55.04,56,69,94,4.83,52.10,3.45,3.34,1,411.91,6,3,3,5,5,0,5,453,460,55.22,55.49,6,6,5.06,0,70.81,70.81,70.81,78.00,59,0.0095,0.0095,202,200,55.24,55.86,4,4,3.66,0,72.54,72.56,72.56,78.00,52,0.0091,0.0091,317,240,493,1.214,1.198,77.03,74.18,52.57,55.03,55.04,48,52,94,2.56,52.76,3,3,1,251.22,5,0,0,10,9,0,2,202,200,55.20,56.21,4,4,2.64,0,72.34,72.28,72.28,78.00,53,0.0091,0.0091,424,426,55.06,55.31,0,5,4.81,0,78.09,78.11,78.11,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:26:00,61.28,61.43,61.43,77,0.0093,0.0093,14.47,1844.93,1,948.66,21.51,49.55,47.05,47.71,21.18,0,10.84,0.00,69.57,47.71,2040.37,85.43,23.27,88.13,0.00,84.93,0,43,0.00,47.27,57.53,762.49,66.91,47.46,79.98,15.66,496,500,299,1.599,1.600,71.63,66.81,52.83,55.09,55.04,56,70,94,4.88,52.10,3.44,3.34,1,411.27,6,3,3,5,5,0,5,450,460,55.22,55.45,6,6,4.90,0,70.82,70.82,70.82,78.00,59,0.0095,0.0095,202,200,55.18,55.82,4,4,2.91,0,72.59,72.60,72.60,78.00,55,0.0091,0.0091,340,240,492,1.194,1.198,76.97,74.17,52.59,55.02,55.04,48,52,94,2.36,52.79,3,3,1,253.85,5,0,0,10,9,0,2,199,200,55.21,56.20,4,4,3.34,0,72.34,72.28,72.28,78.00,53,0.0091,0.0091,422,426,55.08,55.30,0,5,4.19,0,78.10,78.11,78.11,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,-1,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,-1,1.1,0.9290,1,1200,0,0,2,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,-1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:27:00,61.31,61.45,61.45,77,0.0093,0.0093,14.47,1807.55,1,937.49,21.58,49.51,47.06,47.71,13.48,0,14.32,0.01,69.58,47.71,2040.82,85.15,23.28,88.03,0.00,84.92,0,45,0.00,47.29,57.59,772.20,66.59,47.46,79.98,15.83,503,500,302,1.587,1.600,71.62,66.83,52.86,55.08,55.04,56,70,94,4.73,52.15,3.44,3.34,1,415.67,6,3,3,5,5,0,5,462,460,55.23,55.43,6,6,3.74,0,70.80,70.82,70.82,78.00,58,0.0095,0.0095,200,200,55.23,55.81,4,4,5.01,0,72.65,72.64,72.64,79.00,52,0.0091,0.0091,299,240,497,1.202,1.198,76.98,74.20,52.60,55.02,55.04,48,52,94,2.58,52.79,3,3,1,253.70,5,0,0,10,9,0,2,202,200,55.20,56.19,4,4,4.41,0,72.34,72.29,72.29,78.00,53,0.0091,0.0091,422,427,55.05,55.30,0,5,5.01,0,78.10,78.10,78.10,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.4,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:28:00,61.41,61.47,61.47,79,0.0093,0.0093,14.46,1797.68,1,930.99,21.59,49.51,47.05,47.71,15.09,0,0.00,0.00,69.59,47.71,2040.85,84.93,23.23,87.81,0.00,84.92,0,44,0.00,47.29,57.59,763.57,67.16,47.48,79.98,15.81,501,500,303,1.596,1.600,71.64,66.83,52.90,55.08,55.04,55,70,94,4.74,52.16,3.44,3.34,1,415.32,6,3,3,5,5,0,5,464,460,55.26,55.43,6,6,4.35,0,70.81,70.83,70.83,78.00,58,0.0095,0.0095,200,200,55.18,55.81,4,4,5.25,0,72.71,72.67,72.67,79.00,51,0.0091,0.0091,331,240,495,1.186,1.198,76.99,74.17,52.61,55.02,55.04,48,52,94,2.47,52.80,3,3,1,258.73,5,0,0,10,9,0,2,201,200,55.20,56.19,4,4,4.85,0,72.33,72.30,72.30,78.00,53,0.0091,0.0091,423,427,55.04,55.30,0,5,5.03,0,78.10,78.10,78.10,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.5,0,1.2,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.0,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:29:00,61.41,61.48,61.48,78,0.0093,0.0093,14.47,1756.33,1,937.93,21.55,49.55,47.06,47.71,27.81,0,3.70,0.00,69.61,47.71,2039.92,84.81,23.35,87.58,0.00,84.91,0,44,0.00,47.27,57.56,763.68,67.39,47.47,79.98,15.79,509,500,305,1.599,1.600,71.68,66.89,52.98,55.12,55.04,56,70,94,4.79,52.23,3.46,3.34,1,413.05,6,3,3,5,5,0,5,463,460,55.30,55.46,6,6,4.92,0,70.83,70.83,70.83,78.00,59,0.0095,0.0095,201,200,55.21,55.83,4,4,3.44,0,72.77,72.71,72.71,79.00,52,0.0091,0.0091,318,240,509,1.193,1.198,76.99,74.19,52.66,55.03,55.04,48,52,94,2.50,52.86,3,3,1,257.86,5,0,0,10,9,0,2,200,200,55.20,56.19,4,4,4.62,0,72.31,72.31,72.31,78.00,53,0.0091,0.0091,432,427,55.09,55.31,0,6,3.64,0,78.08,78.10,78.10,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,1,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
