date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  09:30:00,61.44,61.50,61.50,79,0.0093,0.0093,14.47,1852.06,1,938.94,21.58,49.58,47.06,47.71,27.91,0,11.43,0.00,69.57,47.71,2040.09,84.84,23.27,87.65,0.00,84.92,0,43,0.00,47.30,57.55,773.16,66.96,47.49,79.98,15.88,497,500,308,1.606,1.600,71.67,66.92,53.01,55.14,55.04,56,70,94,4.76,52.23,3.48,3.34,1,418.20,6,3,3,5,5,0,5,463,460,55.31,55.49,6,6,3.96,0,70.83,70.83,70.83,78.00,59,0.0095,0.0095,201,200,55.26,55.84,4,4,5.17,0,72.81,72.75,72.75,79.00,52,0.0091,0.0091,338,240,512,1.198,1.198,77.01,74.21,52.72,55.04,55.04,48,52,94,2.44,52.87,3,3,1,257.29,5,0,0,10,9,0,2,200,200,55.23,56.20,4,4,4.69,0,72.31,72.31,72.31,78.00,53,0.0091,0.0091,431,427,55.09,55.33,0,6,5.01,0,78.06,78.10,78.10,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:31:00,61.54,61.52,61.52,79,0.0093,0.0093,14.47,1819.98,1,940.16,21.59,49.56,47.05,47.63,26.20,0,0.00,0.00,69.61,47.63,2045.70,84.96,23.31,87.74,0.00,84.92,0,45,0.00,47.27,57.61,765.51,66.90,47.49,79.98,15.96,497,500,305,1.601,1.600,71.69,66.95,53.02,55.16,55.04,56,71,94,4.81,52.23,3.50,3.34,1,414.92,6,3,3,5,5,0,5,465,460,55.33,55.50,6,6,5.03,0,70.84,70.83,70.83,78.00,59,0.0095,0.0095,201,200,55.26,55.86,4,4,4.28,0,72.85,72.79,72.79,78.00,52,0.0091,0.0091,334,240,507,1.197,1.198,77.03,74.22,52.74,55.06,55.04,48,52,94,2.32,52.89,3,3,1,257.75,5,0,0,10,9,0,2,199,200,55.21,56.22,4,4,3.43,0,72.31,72.32,72.32,78.00,53,0.0091,0.0091,431,427,55.12,55.34,0,6,4.95,0,78.05,78.10,78.10,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:32:00,61.51,61.54,61.54,78,0.0093,0.0093,14.47,1771.96,1,938.92,21.56,49.56,47.06,47.63,25.88,0,0.00,0.00,69.65,47.63,2043.50,84.84,23.29,87.66,0.00,84.92,0,43,0.00,47.29,57.69,764.31,67.32,47.48,79.98,15.95,499,500,302,1.611,1.600,71.70,67.00,53.04,55.18,55.04,56,70,94,4.82,52.24,3.52,3.34,1,412.58,6,3,3,5,5,0,5,455,460,55.34,55.52,6,6,4.99,0,70.83,70.83,70.83,78.00,58,0.0095,0.0095,202,200,55.30,55.87,4,4,3.74,0,72.88,72.83,72.83,78.00,52,0.0091,0.0091,339,240,509,1.205,1.198,77.02,74.25,52.75,55.07,55.04,48,52,94,2.50,52.89,3,3,1,255.03,5,0,0,10,9,0,2,199,200,55.22,56.22,4,4,2.74,0,72.31,72.33,72.33,78.00,53,0.0091,0.0091,431,427,55.14,55.35,0,6,4.88,0,78.07,78.10,78.10,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,-1,1.1,0.9290,0,0,0,0,2,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.4,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:33:00,61.53,61.56,61.56,78,0.0094,0.0094,14.47,1763.09,1,943.46,21.51,49.57,47.05,47.63,18.72,0,13.23,0.00,69.64,47.63,2044.74,84.77,23.27,87.65,0.00,84.92,0,43,0.00,47.29,57.68,766.97,67.36,47.48,79.98,16.24,498,500,297,1.607,1.600,71.69,66.95,52.99,55.17,55.04,55,70,94,4.89,52.18,3.53,3.44,1,409.13,6,3,3,5,5,0,5,449,460,55.33,55.51,6,6,4.60,0,70.86,70.84,70.84,79.00,58,0.0095,0.0095,202,200,55.29,55.87,4,4,5.24,0,72.90,72.87,72.87,78.00,52,0.0091,0.0091,334,240,508,1.198,1.198,77.00,74.26,52.74,55.08,55.04,48,52,94,2.34,52.88,3,3,1,258.85,5,0,0,10,9,0,2,200,200,55.23,56.22,4,4,4.82,0,72.30,72.33,72.33,78.00,53,0.0091,0.0091,431,427,55.08,55.36,0,6,3.90,0,78.08,78.10,78.10,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.6,0,1.2,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:34:00,61.54,61.57,61.57,78,0.0094,0.0094,14.47,1764.10,1,945.69,21.56,49.56,47.04,47.63,0.00,0,16.41,0.00,69.67,47.63,2047.89,84.95,23.23,87.61,0.00,84.92,0,44,0.00,47.29,57.69,776.27,67.42,47.49,79.98,16.25,500,500,293,1.593,1.600,71.72,66.92,52.93,55.14,55.04,55,70,94,5.03,52.08,3.53,3.44,1,408.99,6,3,3,5,5,0,5,453,460,55.23,55.49,6,6,4.91,0,70.85,70.84,70.84,79.00,58,0.0095,0.0095,202,200,55.21,55.85,4,4,3.36,0,72.92,72.91,72.91,78.00,52,0.0091,0.0091,326,240,506,1.190,1.198,77.01,74.25,52.75,55.08,55.04,48,52,94,2.56,52.89,3,3,1,258.25,5,0,0,10,9,0,2,202,200,55.25,56.22,4,4,4.57,0,72.31,72.34,72.34,78.00,53,0.0091,0.0091,432,426,55.11,55.36,0,6,3.74,0,78.08,78.10,78.10,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:35:00,61.53,61.59,61.59,78,0.0094,0.0094,14.47,1888.43,1,928.43,21.54,49.55,47.05,47.63,40.85,0,10.89,0.00,69.72,47.63,2045.92,85.46,23.29,88.12,0.00,84.92,0,43,0.00,47.27,57.72,769.58,66.86,47.47,79.98,16.40,506,500,301,1.586,1.600,71.71,66.86,52.89,55.12,55.04,55,70,94,4.86,52.07,3.53,3.44,1,412.43,6,3,3,5,5,0,5,462,460,55.27,55.47,6,6,3.21,0,70.84,70.85,70.85,79.00,58,0.0095,0.0095,201,200,55.17,55.83,4,4,4.55,0,72.95,72.94,72.94,78.00,52,0.0091,0.0091,335,240,502,1.205,1.198,77.03,74.25,52.74,55.08,55.04,48,52,94,2.30,52.86,3,3,1,255.39,5,0,0,10,9,0,2,200,200,55.21,56.23,4,4,3.76,0,72.32,72.35,72.35,78.00,53,0.0091,0.0091,423,426,55.09,55.36,0,5,5.00,0,78.10,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:36:00,61.56,61.61,61.61,78,0.0094,0.0094,14.47,1864.35,1,937.72,21.55,49.56,47.04,47.63,19.25,0,13.58,0.00,69.69,47.63,2045.32,85.33,23.29,88.25,0.00,84.91,0,43,0.00,47.28,57.68,747.02,66.45,47.48,79.98,16.32,495,500,302,1.613,1.600,71.70,66.97,52.91,55.11,55.04,55,70,94,4.94,52.09,3.52,3.44,1,413.29,6,3,3,5,5,0,5,467,460,55.24,55.45,6,6,4.87,0,70.82,70.86,70.86,79.00,58,0.0095,0.0095,194,200,55.18,55.83,4,4,3.99,0,72.98,72.98,72.98,78.00,52,0.0091,0.0091,311,240,499,1.208,1.198,77.02,74.27,52.71,55.08,55.04,48,52,94,2.49,52.84,3,3,1,255.20,5,0,0,10,9,0,2,200,200,55.23,56.22,4,4,3.08,0,72.33,72.36,72.36,78.00,53,0.0091,0.0091,423,426,55.07,55.35,0,5,4.90,0,78.12,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:37:00,61.68,61.63,61.63,80,0.0094,0.0094,14.47,1858.32,1,939.71,21.59,49.57,47.09,47.63,8.24,0,12.96,0.01,69.68,47.63,2046.12,85.17,23.29,88.04,0.00,84.90,0,43,0.00,47.31,57.77,769.63,67.18,47.46,79.98,16.32,499,500,298,1.600,1.600,71.73,67.01,52.97,55.13,55.04,55,71,94,4.96,52.13,3.53,3.44,1,417.07,6,3,3,5,5,0,5,465,460,55.36,55.47,6,6,3.42,0,70.83,70.87,70.87,79.00,58,0.0095,0.0095,193,200,55.25,55.85,4,4,4.99,0,73.03,73.02,73.02,78.00,52,0.0091,0.0091,325,240,485,1.200,1.198,77.02,74.25,52.71,55.07,55.04,48,52,94,2.39,52.85,3,3,1,250.85,5,0,0,10,9,0,2,201,200,55.27,56.22,4,4,4.42,0,72.34,72.36,72.36,78.00,53,0.0091,0.0091,423,426,55.12,55.36,0,5,5.02,0,78.13,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:38:00,61.66,61.65,61.65,79,0.0094,0.0094,14.47,1838.03,1,937.01,21.59,49.55,47.09,47.63,15.94,0,11.83,0.01,69.69,47.63,2046.77,85.00,23.27,87.84,0.00,84.92,0,43,0.00,47.32,57.81,773.21,67.03,47.50,79.98,15.96,502,500,296,1.594,1.600,71.74,67.03,53.06,55.17,55.04,56,71,94,4.97,52.18,3.57,3.44,1,414.75,6,3,3,5,5,0,5,464,460,55.30,55.51,6,6,4.68,0,70.85,70.87,70.87,79.00,58,0.0095,0.0095,194,200,55.28,55.89,4,4,4.10,0,73.08,73.06,73.06,78.00,52,0.0091,0.0091,328,240,492,1.208,1.198,77.04,74.26,52.71,55.08,55.04,48,52,94,2.40,52.84,3,3,1,252.43,5,0,0,10,9,0,2,200,200,55.22,56.23,4,4,3.17,0,72.36,72.37,72.37,78.00,53,0.0091,0.0091,420,426,55.14,55.36,0,5,4.95,0,78.14,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:39:00,61.67,61.66,61.66,78,0.0094,0.0094,14.47,1818.89,1,946.70,21.53,49.60,47.08,47.63,0.00,0,10.45,0.00,69.69,47.63,2046.70,84.82,23.27,87.73,0.00,84.92,0,44,0.00,47.32,57.86,766.17,67.35,47.51,79.98,15.84,506,500,294,1.594,1.600,71.76,66.99,53.03,55.18,55.04,56,70,94,5.01,52.16,3.58,3.44,1,411.37,6,3,3,5,5,0,5,464,460,55.36,55.51,6,6,3.86,0,70.87,70.88,70.88,79.00,58,0.0095,0.0095,193,200,55.31,55.90,4,4,5.21,0,73.12,73.11,73.11,78.00,52,0.0091,0.0091,372,240,494,1.193,1.198,77.02,74.29,52.70,55.08,55.04,48,52,94,2.47,52.85,3,3,1,255.21,5,0,0,10,9,0,2,199,200,55.25,56.22,4,4,4.71,0,72.37,72.38,72.38,78.00,53,0.0091,0.0091,421,427,55.11,55.36,0,5,5.06,0,78.14,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.5,1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:40:00,61.70,61.68,61.68,79,0.0094,0.0094,14.47,1790.51,1,944.92,21.53,49.60,47.07,47.63,33.47,0,6.62,0.00,69.69,47.63,2047.36,84.64,23.27,87.55,0.00,84.94,0,43,0.00,47.30,57.81,767.85,66.78,47.50,79.98,15.82,506,500,302,1.594,1.600,71.75,66.96,52.98,55.16,55.04,56,70,94,4.98,52.13,3.59,3.44,1,416.13,6,3,3,5,5,0,5,467,460,55.35,55.50,6,6,3.24,0,70.87,70.89,70.89,79.00,58,0.0095,0.0095,198,200,55.28,55.89,4,4,4.56,0,73.15,73.15,73.15,78.00,52,0.0091,0.0091,342,240,502,1.201,1.198,77.02,74.27,52.69,55.07,55.04,47,52,94,2.31,52.85,3,3,1,257.43,5,0,0,10,9,0,2,200,200,55.21,56.22,4,4,3.77,0,72.38,72.38,72.38,78.00,52,0.0091,0.0091,428,427,55.11,55.35,0,6,5.00,0,78.09,78.09,78.09,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4692,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:41:00,61.65,61.70,61.70,78,0.0094,0.0094,14.47,1815.09,1,944.12,21.56,49.60,47.08,47.63,11.88,0,9.38,0.00,69.70,47.63,2046.92,84.87,23.28,87.60,0.00,84.94,0,43,0.00,47.30,57.90,765.81,67.13,47.49,79.98,15.80,505,500,293,1.611,1.600,71.77,67.03,52.99,55.17,55.04,55,70,94,5.00,52.14,3.60,3.44,1,412.61,6,3,3,5,5,0,5,457,460,55.33,55.50,6,6,5.15,0,70.92,70.89,70.89,79.00,58,0.0095,0.0095,199,200,55.26,55.89,4,4,4.14,0,73.19,73.20,73.20,78.00,55,0.0091,0.0091,344,240,507,1.189,1.198,77.00,74.29,52.69,55.06,55.04,47,52,94,2.45,52.86,3,3,1,257.00,5,0,0,10,9,0,2,201,200,55.20,56.22,4,4,3.26,0,72.39,72.39,72.39,78.00,52,0.0091,0.0091,430,428,55.05,55.34,0,6,4.96,0,78.07,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.7,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.7,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,1,1.7,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,1,1.7,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.8,0,1.7,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.8,0,1.7,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.8,1,1.7,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:42:00,61.67,61.72,61.72,78,0.0094,0.0094,14.47,1825.92,1,940.20,21.58,49.56,47.07,47.63,12.63,0,11.32,0.00,69.68,47.63,2047.93,85.01,23.34,87.79,0.00,84.94,0,44,0.00,47.30,57.95,771.62,66.61,47.49,79.98,15.90,494,500,291,1.604,1.600,71.80,66.98,52.96,55.16,55.04,56,70,94,4.95,52.11,3.61,3.44,1,407.60,6,3,3,5,5,0,5,454,460,55.29,55.50,6,6,4.69,0,70.94,70.92,70.92,79.00,58,0.0096,0.0096,199,200,55.26,55.88,4,4,4.13,0,73.24,73.23,73.23,78.00,52,0.0091,0.0091,328,240,511,1.194,1.198,77.01,74.30,52.68,55.06,55.04,47,52,94,2.39,52.85,3,3,1,255.05,5,0,0,10,9,0,2,200,200,55.22,56.21,4,4,3.23,0,72.40,72.40,72.40,78.00,53,0.0091,0.0091,432,428,55.10,55.33,0,6,4.96,0,78.05,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.4,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.4,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.4,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.4,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.4,0,1.4,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,1,1.4,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,0,1.4,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.2,-1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:43:00,61.75,61.74,61.74,80,0.0094,0.0094,14.47,1780.59,1,934.64,21.61,49.59,47.09,47.63,25.03,0,12.17,0.00,69.70,47.63,2047.41,85.21,23.28,87.90,0.00,84.94,0,43,0.00,47.31,57.92,769.74,66.96,47.48,79.98,15.87,498,500,289,1.606,1.600,71.82,66.99,52.96,55.16,55.04,55,71,94,5.04,52.06,3.62,3.54,1,410.39,6,3,3,5,5,0,5,454,460,55.33,55.50,6,6,3.09,0,70.97,70.95,70.95,79.00,58,0.0096,0.0096,197,200,55.26,55.88,4,4,4.75,0,73.29,73.25,73.25,78.00,52,0.0091,0.0091,327,240,513,1.200,1.198,77.01,74.27,52.70,55.06,55.04,47,52,94,2.51,52.88,3,3,1,255.79,5,0,0,10,9,0,2,201,200,55.23,56.21,4,4,4.06,0,72.41,72.41,72.41,78.00,53,0.0091,0.0091,430,428,55.07,55.33,0,6,5.03,0,78.04,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.2,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,1,1.2,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.1,0,1.2,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.2,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.2,0,1.2,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.2,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.2,1,1.2,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:44:00,61.76,61.75,61.75,79,0.0094,0.0094,14.47,1884.18,1,935.79,21.57,49.58,47.08,47.63,18.93,0,12.99,0.00,69.70,47.63,2045.91,85.27,23.20,88.09,0.00,84.93,0,43,0.00,47.31,57.89,772.73,67.36,47.50,79.98,16.11,501,500,297,1.594,1.600,71.84,67.04,53.00,55.17,55.04,55,71,94,5.01,52.09,3.63,3.54,1,408.94,6,3,3,5,5,0,5,464,460,55.30,55.51,6,6,4.79,0,70.96,71.00,71.00,79.00,58,0.0096,0.0096,198,200,55.26,55.89,4,4,5.19,0,73.32,73.26,73.26,78.00,52,0.0091,0.0091,325,240,511,1.197,1.198,77.03,74.30,52.73,55.07,55.04,48,52,94,2.49,52.90,3,3,1,260.51,5,0,0,10,9,0,2,200,200,55.25,56.22,4,4,4.78,0,72.42,72.41,72.41,78.00,53,0.0091,0.0091,428,428,55.11,55.35,0,6,2.96,0,78.04,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,-0.0,1,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,1,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  09:45:00,61.71,61.77,61.77,78,0.0094,0.0094,14.47,1883.09,1,942.88,21.57,49.60,47.06,47.63,18.83,0,7.33,0.00,69.70,47.63,2047.69,85.15,23.31,88.05,0.00,84.93,0,44,0.00,47.31,57.95,770.87,66.42,47.48,79.98,15.88,499,500,301,1.575,1.600,71.84,67.08,52.96,55.15,55.04,55,70,94,5.11,52.04,3.64,3.54,1,413.28,6,3,3,5,5,0,5,458,460,55.24,55.49,6,6,4.35,0,71.01,71.04,71.04,79.00,58,0.0096,0.0096,203,200,55.18,55.87,4,4,5.28,0,73.34,73.26,73.26,78.00,51,0.0090,0.0090,335,240,507,1.210,1.198,77.03,74.31,52.76,55.08,55.04,48,52,94,2.47,52.91,3,3,1,259.62,5,0,0,10,9,0,2,201,200,55.22,56.22,4,4,4.86,0,72.43,72.42,72.42,78.00,53,0.0091,0.0091,433,428,55.15,55.35,0,6,4.76,0,78.04,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,-0.1,1,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,1,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
