date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  10:02:00,61.96,62.13,62.13,79,0.0095,0.0095,14.48,1935.41,1,951.08,21.63,49.53,46.91,47.49,17.12,0,13.53,0.00,69.80,47.49,2044.66,85.38,23.28,88.28,0.00,84.98,0,44,0.00,47.14,58.33,770.43,66.81,47.42,79.98,16.85,497,500,307,1.591,1.600,72.17,67.46,53.13,55.26,55.04,56,71,94,5.37,51.92,3.94,3.86,1,417.44,6,3,3,5,5,0,5,466,460,55.37,55.59,6,6,4.99,0,71.66,71.64,71.64,78.00,59,0.0099,0.0099,199,200,55.39,55.96,4,4,3.09,0,73.24,73.24,73.24,78.00,51,0.0089,0.0089,335,240,509,1.191,1.198,77.07,74.40,52.85,55.13,55.04,48,52,94,2.42,52.94,3,3,1,255.99,5,0,0,10,9,0,2,201,200,55.28,56.25,4,4,2.38,0,72.63,72.69,72.69,78.00,53,0.0091,0.0091,431,428,55.16,55.41,0,6,4.56,0,78.05,78.07,78.07,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.4,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.4,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.4,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.4,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.4,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.4,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,1,1.1,0.4692,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:03:00,61.87,62.19,62.19,78,0.0095,0.0095,14.48,1956.70,1,940.48,21.58,49.53,46.92,47.49,21.82,0,0.00,0.00,69.81,47.49,2045.30,85.36,23.27,88.42,0.00,84.97,0,45,0.00,47.15,58.32,771.51,66.52,47.47,79.98,16.68,497,500,293,1.602,1.600,72.22,67.35,53.05,55.24,55.04,56,70,94,5.53,51.89,3.95,3.86,1,411.41,6,3,3,5,5,0,5,457,460,55.34,55.57,6,6,4.95,0,71.72,71.70,71.70,78.00,59,0.0100,0.0100,200,200,55.32,55.94,4,4,5.17,0,73.25,73.25,73.25,78.00,51,0.0089,0.0089,364,240,506,1.194,1.198,77.08,74.41,52.82,55.13,55.04,48,52,94,2.52,52.70,3,3,1,261.19,5,0,0,10,9,0,2,200,200,55.29,56.26,4,4,4.75,0,72.69,72.73,72.73,78.00,53,0.0091,0.0091,430,428,55.16,55.40,0,6,3.08,0,78.04,78.07,78.07,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.2,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.2,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.2,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.2,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.2,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.9,0,1.2,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:04:00,61.87,62.26,62.26,78,0.0095,0.0095,14.48,1888.25,1,942.51,21.59,49.51,46.90,47.49,25.35,0,0.00,0.01,69.82,47.49,2046.70,85.25,23.31,88.21,0.00,84.97,0,44,0.00,47.13,58.35,767.88,66.84,47.46,79.98,16.91,490,500,293,1.600,1.600,72.24,67.29,52.94,55.18,55.04,56,70,94,5.52,51.84,3.94,3.86,1,410.18,6,3,3,5,5,0,5,452,460,55.32,55.52,6,6,3.54,0,71.74,71.76,71.76,78.00,59,0.0100,0.0100,198,200,55.27,55.91,4,4,5.00,0,73.25,73.25,73.25,78.00,50,0.0089,0.0089,295,240,494,1.192,1.198,77.09,74.41,52.74,55.11,55.04,48,52,94,2.60,52.67,3,3,1,257.59,5,0,0,10,9,0,2,202,200,55.21,56.24,4,4,4.38,0,72.75,72.76,72.76,78.00,53,0.0091,0.0091,423,428,55.18,55.38,0,5,5.06,0,78.04,78.07,78.07,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.6,1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:05:00,62.02,62.32,62.32,80,0.0095,0.0095,14.47,1852.15,1,934.60,21.58,49.53,46.87,47.49,17.22,0,8.55,0.01,69.89,47.49,2045.44,85.12,23.34,88.10,0.00,84.98,0,44,0.00,47.12,58.34,773.01,66.54,47.45,79.98,17.15,504,500,300,1.593,1.600,72.25,67.35,52.97,55.17,55.04,56,71,94,5.45,51.89,3.94,3.86,1,410.74,6,3,3,5,5,0,5,462,460,55.32,55.51,6,6,5.04,0,71.78,71.81,71.81,78.00,59,0.0100,0.0100,197,200,55.28,55.89,4,4,3.57,0,73.25,73.25,73.25,78.00,51,0.0089,0.0089,306,240,503,1.198,1.198,77.13,74.40,52.67,55.09,55.04,48,52,94,2.63,52.65,3,3,1,255.63,5,0,0,10,9,0,2,201,200,55.23,56.23,4,4,2.52,0,72.81,72.80,72.80,78.00,53,0.0091,0.0091,425,427,55.10,55.36,0,5,4.86,0,78.08,78.07,78.07,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.6,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,-1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,-1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:06:00,62.09,62.39,62.39,80,0.0095,0.0095,14.47,1816.28,1,927.38,21.62,49.53,46.92,47.49,23.85,0,12.41,0.00,69.94,47.49,2042.64,85.00,23.30,87.94,0.00,84.98,0,43,0.00,47.15,58.35,769.12,66.71,47.44,79.98,16.78,495,500,302,1.598,1.600,72.25,67.45,53.12,55.22,55.04,56,71,94,5.50,51.99,3.98,3.86,1,414.37,6,3,3,5,5,0,5,466,460,55.38,55.55,6,6,4.91,0,71.84,71.87,71.87,78.00,59,0.0101,0.0101,197,200,55.39,55.92,4,4,2.93,0,73.26,73.26,73.26,78.00,51,0.0089,0.0089,290,240,499,1.188,1.198,77.12,74.42,52.68,55.08,55.04,48,52,94,2.55,52.65,3,3,1,255.87,5,0,0,10,9,0,2,202,200,55.22,56.22,4,4,4.44,0,72.88,72.83,72.83,78.00,53,0.0091,0.0091,423,427,55.09,55.35,0,5,4.28,0,78.10,78.07,78.07,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,-1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.3,1,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:07:00,62.10,62.46,62.46,79,0.0096,0.0096,14.47,1826.65,1,937.73,21.63,49.53,46.94,47.49,32.08,0,12.25,0.00,69.92,47.49,2044.43,84.84,23.24,87.81,0.00,84.99,0,43,0.00,47.17,58.40,770.45,66.28,47.47,79.98,16.77,501,500,307,1.598,1.600,72.31,67.53,53.14,55.24,55.04,56,71,94,5.60,51.94,4.01,3.96,1,413.77,6,3,3,5,5,0,5,464,460,55.41,55.58,6,6,4.94,0,71.90,71.93,71.93,78.00,59,0.0101,0.0101,198,200,55.29,55.94,4,4,5.25,0,73.27,73.26,73.26,78.00,51,0.0089,0.0089,331,240,496,1.210,1.198,77.12,74.42,52.66,55.07,55.04,48,52,94,2.58,52.63,3,3,1,259.08,5,0,0,10,9,0,2,200,200,55.23,56.22,4,4,4.81,0,72.93,72.87,72.87,78.00,53,0.0091,0.0091,425,428,55.06,55.34,0,5,2.01,0,78.12,78.07,78.07,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:08:00,62.15,62.52,62.52,78,0.0096,0.0096,14.48,1895.11,1,948.76,21.61,49.53,46.92,47.49,27.17,0,15.38,0.00,69.92,47.49,2045.19,84.80,23.29,87.80,0.00,85.00,0,44,0.00,47.15,58.34,781.29,66.36,47.48,79.98,17.08,498,500,300,1.612,1.600,72.31,67.62,53.13,55.25,55.04,56,71,94,5.59,51.95,4.03,3.96,1,417.98,6,3,3,5,5,0,5,462,460,55.40,55.58,6,6,4.44,0,71.95,71.98,71.98,78.00,59,0.0101,0.0101,200,200,55.37,55.95,4,4,5.24,0,73.27,73.27,73.27,78.00,51,0.0089,0.0089,320,240,484,1.216,1.198,77.22,74.44,52.61,55.06,55.04,48,52,94,2.54,52.59,3,3,1,256.34,5,0,0,10,9,0,2,191,200,55.21,56.23,4,4,4.76,0,72.99,72.90,72.90,78.00,52,0.0091,0.0091,422,428,55.09,55.33,0,5,5.04,0,78.11,78.07,78.07,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:09:00,62.22,62.59,62.59,78,0.0096,0.0096,14.47,1866.64,1,941.36,21.62,49.52,46.94,47.49,18.61,0,15.46,0.00,69.91,47.49,2044.31,84.63,23.30,87.64,0.00,85.02,0,44,0.00,47.16,58.46,772.39,66.51,47.47,79.98,16.93,507,500,302,1.599,1.600,72.34,67.59,53.14,55.26,55.04,56,71,94,5.60,51.96,4.05,3.96,1,415.96,6,3,3,5,5,0,5,461,460,55.37,55.58,6,6,3.96,0,72.02,72.03,72.03,78.00,59,0.0101,0.0101,199,200,55.35,55.95,4,4,4.46,0,73.28,73.28,73.28,78.00,51,0.0089,0.0089,350,240,482,1.207,1.198,77.23,74.43,52.56,55.04,55.04,48,52,94,2.59,52.59,3,3,1,251.92,5,0,0,10,9,0,2,191,200,55.20,56.24,4,4,3.66,0,73.04,72.94,72.94,78.00,52,0.0091,0.0091,424,428,55.07,55.31,0,5,5.02,0,78.11,78.06,78.06,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,1,1.1,0.4692,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,1,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:10:00,62.37,62.65,62.65,78,0.0096,0.0096,14.47,1826.24,1,943.03,21.58,49.52,46.93,47.49,9.10,0,14.19,0.00,69.90,47.49,2044.63,84.69,23.30,87.58,0.00,85.01,0,44,0.00,47.14,58.41,780.63,66.48,47.45,79.98,16.91,505,500,296,1.618,1.600,72.41,67.62,53.17,55.28,55.04,56,71,94,5.51,51.99,4.08,3.96,1,414.27,6,3,3,5,5,0,5,455,460,55.39,55.60,6,6,5.10,0,72.08,72.08,72.08,78.00,60,0.0101,0.0101,198,200,55.40,55.96,4,4,3.95,0,73.29,73.28,73.28,78.00,51,0.0089,0.0089,296,240,477,1.193,1.198,77.24,74.45,52.54,55.03,55.04,47,52,94,2.60,52.57,3,3,1,250.10,5,0,0,10,9,0,2,190,200,55.20,56.23,4,4,2.96,0,73.08,72.97,72.97,78.00,52,0.0091,0.0091,424,428,55.04,55.30,0,5,4.96,0,78.11,78.06,78.06,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,-1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,1,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,-1,1.1,0.6290,0,0,0,0,2,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:11:00,62.36,62.72,62.72,77,0.0096,0.0096,14.47,1908.63,1,942.92,21.65,49.54,46.91,47.49,34.65,0,0.00,0.00,69.89,47.49,2042.79,85.32,23.34,88.15,0.00,85.02,0,44,0.00,47.16,58.42,779.01,67.25,47.46,79.98,16.92,503,500,295,1.611,1.600,72.40,67.66,53.16,55.28,55.04,56,70,94,5.67,51.92,4.11,4.06,1,417.39,6,3,3,5,5,0,5,456,460,55.42,55.61,6,6,4.21,0,72.17,72.13,72.13,78.00,60,0.0102,0.0102,203,200,55.32,55.96,4,4,5.33,0,73.29,73.29,73.29,78.00,53,0.0089,0.0089,309,240,363,1.334,1.198,77.17,74.45,52.52,55.03,55.04,48,52,94,2.51,52.48,3,3,1,236.49,5,0,0,10,9,0,2,205,200,55.20,56.21,4,4,4.93,0,73.09,73.01,73.01,78.00,52,0.0091,0.0091,327,200,55.05,55.31,0,5,5.09,0,78.19,78.06,78.06,79.00,48,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.4,-1,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:12:00,62.55,62.79,62.79,78,0.0096,0.0096,14.47,1865.77,1,947.50,21.61,49.46,46.85,47.49,15.94,0,12.33,0.00,69.91,47.49,2043.47,85.39,23.31,88.38,0.00,85.00,0,43,0.00,47.13,58.46,775.55,66.52,47.46,79.98,16.77,500,500,293,1.601,1.600,72.45,67.72,53.09,55.25,55.04,57,71,94,5.73,51.90,4.11,4.06,1,413.20,6,3,3,5,5,0,5,460,460,55.37,55.58,6,6,4.37,0,72.22,72.18,72.18,78.00,60,0.0102,0.0102,203,200,55.38,55.94,4,4,5.33,0,73.29,73.30,73.30,78.00,51,0.0089,0.0089,341,240,237,1.316,1.198,77.12,74.11,51.75,54.99,55.04,48,52,92,2.73,51.52,3,3,1,208.52,5,0,0,10,9,0,2,206,200,55.11,56.14,4,4,4.92,0,73.08,73.06,73.06,78.00,51,0.0091,0.0091,235,200,54.92,55.32,0,4,5.11,0,78.78,78.06,78.06,79.00,48,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4692,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.4,1,1.1,0.4692,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:13:00,62.67,62.85,62.85,77,0.0096,0.0096,14.47,1791.38,1,939.59,21.61,49.31,46.79,47.49,35.93,0,1.46,0.00,69.89,47.49,2043.05,85.31,23.19,88.07,0.00,85.00,0,44,0.00,47.07,58.51,772.90,67.00,47.39,79.98,16.71,494,500,299,1.605,1.600,72.52,67.85,53.16,55.27,55.04,57,71,94,5.71,51.95,4.14,4.06,1,412.85,6,3,3,5,5,0,5,455,460,55.43,55.61,6,6,4.42,0,72.29,72.23,72.23,78.00,60,0.0102,0.0102,203,200,55.39,55.96,4,4,5.33,0,73.30,73.30,73.30,78.00,51,0.0089,0.0089,319,240,198,1.298,1.198,76.98,73.66,50.94,54.92,55.04,46,52,91,2.58,50.92,3,3,1,194.77,5,0,0,10,9,0,2,203,200,55.05,56.06,4,4,4.92,0,73.10,73.09,73.09,78.00,50,0.0091,0.0091,209,200,54.81,55.32,0,4,5.12,0,79.09,78.07,78.07,79.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,-1,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:14:00,62.70,62.92,62.92,76,0.0096,0.0096,14.47,1737.69,1,935.20,21.59,49.19,46.78,47.49,20.86,0,11.26,0.00,69.91,47.49,2043.67,84.92,22.97,87.72,0.00,85.00,0,43,0.00,47.01,58.48,776.25,66.33,47.35,79.98,16.70,496,500,302,1.587,1.600,72.51,67.93,53.16,55.28,55.04,56,70,94,5.68,51.91,4.17,4.06,1,413.62,6,3,3,5,5,0,5,458,460,55.41,55.61,6,6,4.59,0,72.33,72.28,72.28,78.00,60,0.0102,0.0102,202,200,55.33,55.96,4,4,5.29,0,73.31,73.31,73.31,78.00,51,0.0089,0.0089,342,240,188,1.246,1.198,76.98,73.21,50.35,54.81,55.04,45,51,90,2.68,50.58,3,3,1,190.83,5,0,0,10,9,0,2,200,200,54.93,55.98,4,4,4.90,0,73.13,73.12,73.12,78.00,49,0.0091,0.0091,206,200,54.70,55.30,0,4,4.71,0,79.25,78.09,78.09,79.00,44,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,-1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,-1,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:15:00,62.70,62.98,62.98,74,0.0096,0.0096,14.47,1619.98,1,942.63,21.58,49.07,46.76,47.49,31.23,0,13.50,0.00,69.91,47.49,2042.22,84.59,23.03,87.33,0.00,85.00,0,44,0.00,47.00,58.43,770.45,66.60,47.27,79.98,16.56,505,500,316,1.579,1.600,72.54,68.03,53.09,55.24,55.04,56,69,94,5.87,51.83,4.17,4.16,1,419.48,6,3,3,5,5,0,5,466,460,55.30,55.58,6,6,5.03,0,72.35,72.33,72.33,78.00,59,0.0102,0.0102,203,200,55.28,55.94,4,4,4.56,0,73.32,73.32,73.32,78.00,51,0.0089,0.0089,356,240,175,1.240,1.198,76.90,72.81,49.94,54.70,55.04,44,51,89,2.11,50.35,3,3,1,186.70,5,0,0,10,9,0,2,200,200,54.85,55.92,4,4,4.71,0,73.16,73.15,73.15,78.00,50,0.0090,0.0090,194,200,54.64,55.28,0,4,3.53,0,79.24,78.12,78.12,79.00,44,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,1,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:16:00,62.82,63.05,63.05,76,0.0096,0.0096,14.47,1626.92,1,943.94,21.63,49.04,46.66,47.33,19.79,0,12.28,0.00,69.93,47.33,2040.53,84.65,23.22,87.21,0.00,85.01,0,43,0.00,46.84,58.49,765.24,66.59,47.16,79.98,16.25,495,500,321,1.574,1.600,72.61,68.12,53.00,55.20,55.04,56,69,94,5.72,51.75,4.17,4.16,1,421.73,6,3,3,5,5,0,5,465,460,55.32,55.53,6,6,4.96,0,72.39,72.37,72.37,78.00,59,0.0102,0.0102,201,200,55.29,55.90,4,4,3.20,0,73.33,73.32,73.32,78.00,51,0.0089,0.0089,332,240,304,1.114,1.198,76.89,72.53,49.71,54.59,55.04,45,52,89,2.05,50.86,3,3,1,199.21,5,0,0,10,9,0,2,192,200,54.65,55.85,4,4,2.81,0,73.20,73.18,73.18,78.00,52,0.0090,0.0090,326,441,54.33,55.15,0,5,4.62,0,78.97,78.15,78.15,78.00,42,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:17:00,63.02,63.12,63.12,76,0.0096,0.0096,14.47,1668.28,1,937.75,21.58,49.00,46.67,47.33,31.23,0,11.46,0.00,69.88,47.33,2044.17,84.69,23.26,87.28,0.00,85.00,0,44,0.00,46.88,58.57,766.95,66.33,47.09,79.98,16.19,502,500,322,1.601,1.600,72.64,68.29,53.08,55.21,55.04,56,70,94,5.76,51.77,4.18,4.16,1,424.30,6,3,3,5,5,0,5,469,460,55.36,55.54,6,6,4.93,0,72.44,72.41,72.41,78.00,60,0.0103,0.0103,202,200,55.32,55.90,4,4,5.20,0,73.33,73.33,73.33,78.00,50,0.0089,0.0089,295,240,426,1.068,1.198,76.79,72.87,50.49,54.45,55.04,45,52,91,1.88,52.26,3,3,1,228.41,5,0,0,10,9,0,2,192,200,54.71,55.79,4,4,4.79,0,73.25,73.21,73.21,78.00,54,0.0090,0.0090,399,454,54.45,54.90,0,5,2.12,0,78.06,78.19,78.19,78.00,44,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,-1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
