date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  10:18:00,63.16,63.18,63.18,76,0.0096,0.0096,14.47,1704.42,1,936.64,21.48,49.05,46.74,47.33,32.08,0,7.21,0.00,69.90,47.33,2043.09,84.66,23.29,87.33,0.00,84.99,0,44,0.00,46.98,58.55,762.85,68.55,47.14,79.98,16.10,501,500,316,1.630,1.600,72.67,68.42,53.13,55.22,55.04,56,70,94,5.93,51.76,4.21,4.16,1,420.89,6,3,3,5,5,0,5,454,460,55.38,55.55,6,6,3.16,0,72.50,72.45,72.45,78.00,60,0.0103,0.0103,203,200,55.36,55.91,4,4,4.46,0,73.34,73.33,73.33,78.00,51,0.0089,0.0089,323,240,479,1.102,1.198,76.79,73.36,51.67,54.52,55.04,48,54,93,1.79,53.42,3,2,1,242.65,5,0,0,10,9,0,2,194,200,54.92,55.82,5,4,3.61,0,73.29,73.25,73.25,78.00,55,0.0090,0.0090,435,463,54.74,54.94,0,6,5.02,0,77.55,78.21,78.21,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.4,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:19:00,63.18,63.25,63.25,74,0.0096,0.0096,14.47,1755.05,1,934.65,21.53,49.19,46.81,47.33,32.94,0,3.08,0.00,69.98,47.33,2044.74,84.75,23.26,87.43,0.00,84.98,0,44,0.00,47.02,58.57,756.22,67.71,47.18,79.98,15.73,493,500,310,1.604,1.600,72.71,68.42,53.11,55.24,55.04,56,69,94,5.74,51.77,4.23,4.16,1,421.58,6,3,3,5,5,0,5,455,460,55.35,55.56,6,6,4.98,0,72.57,72.49,72.49,78.00,59,0.0103,0.0103,203,200,55.25,55.92,4,4,2.93,0,73.34,73.34,73.34,78.00,50,0.0089,0.0089,335,240,531,1.101,1.198,76.82,73.76,52.83,54.75,55.04,50,55,94,1.90,54.16,3,2,1,252.50,5,0,0,10,9,0,2,202,200,55.20,55.97,5,5,4.56,0,73.31,73.28,73.28,78.00,52,0.0089,0.0089,454,467,55.09,55.18,0,6,3.93,0,77.33,78.22,78.22,78.00,48,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.2,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,1,1.1,0.4692,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.1,1,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:20:00,63.20,63.31,63.31,74,0.0096,0.0096,14.47,1888.25,1,923.36,21.48,49.33,46.82,47.33,20.64,0,13.57,0.00,69.95,47.33,2043.09,85.30,23.27,87.93,0.00,84.96,0,43,0.00,47.06,58.62,762.14,67.64,47.23,79.98,15.89,503,500,303,1.594,1.600,72.69,68.35,53.04,55.21,55.04,56,68,94,5.79,51.73,4.24,4.16,1,423.32,6,3,3,5,5,0,5,457,460,55.32,55.54,6,6,3.98,0,72.59,72.53,72.53,78.00,59,0.0103,0.0103,203,200,55.25,55.90,4,4,5.17,0,73.35,73.35,73.35,78.00,50,0.0089,0.0089,318,240,552,1.130,1.198,76.81,74.04,53.58,55.03,55.04,50,55,96,1.69,54.56,3,2,1,264.76,5,0,0,10,9,0,2,205,200,55.37,56.14,5,5,4.66,0,73.31,73.31,73.31,78.00,52,0.0089,0.0089,460,467,55.38,55.45,0,6,5.05,0,77.26,78.22,78.22,78.00,49,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.4692,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,1,1.1,0.4692,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,-1,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  10:21:00,63.37,63.38,63.38,75,0.0096,0.0096,14.47,1970.27,1,941.62,21.55,49.56,46.95,47.33,20.86,0,13.63,0.00,69.98,47.33,2040.50,85.52,23.31,88.49,0.00,84.94,0,44,0.00,47.13,58.67,769.33,66.72,47.25,79.98,15.97,501,500,301,1.608,1.600,72.73,68.37,53.06,55.22,55.04,56,69,94,5.72,51.82,4.25,4.16,1,413.23,6,3,3,5,5,0,5,458,460,55.32,55.54,6,6,5.00,0,72.64,72.57,72.57,78.00,59,0.0103,0.0103,202,200,55.30,55.90,4,4,3.15,0,73.36,73.35,73.35,78.00,50,0.0089,0.0089,319,240,577,1.143,1.198,76.81,74.22,53.85,55.25,55.04,50,54,96,2.20,53.93,3,3,1,268.85,5,0,0,10,9,0,2,207,200,55.47,56.29,4,5,2.27,0,73.33,73.35,73.35,78.00,51,0.0090,0.0090,471,465,55.37,55.63,0,6,4.67,0,77.27,78.21,78.21,78.00,49,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,1,1.4,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.7,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.2,1,1.7,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:22:00,63.42,63.45,63.45,74,0.0096,0.0096,14.47,2039.50,1,926.45,21.59,49.60,46.90,47.33,0.00,0,13.36,0.00,70.03,47.33,2041.86,85.45,23.27,88.67,0.00,84.92,0,43,0.00,47.12,58.65,747.96,66.43,47.36,79.98,16.30,492,500,310,1.602,1.600,72.78,68.43,53.12,55.24,55.04,56,69,94,5.88,51.85,4.28,4.27,1,417.64,6,3,3,5,5,0,5,462,460,55.37,55.57,6,6,4.47,0,72.64,72.61,72.61,78.00,59,0.0103,0.0103,202,200,55.34,55.91,4,4,5.29,0,73.37,73.37,73.37,78.00,50,0.0089,0.0089,373,240,590,1.155,1.198,76.87,74.36,53.77,55.36,55.04,49,54,96,2.28,53.53,3,3,1,280.28,5,0,0,10,9,0,2,209,200,55.51,56.37,4,5,4.87,0,73.34,73.37,73.37,78.00,50,0.0090,0.0090,474,462,55.46,55.69,0,6,5.02,0,77.33,78.20,78.20,78.00,49,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.6290,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.2,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.4,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,0,1.4,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:23:00,63.46,63.51,63.51,74,0.0096,0.0096,14.47,2094.15,1,944.76,21.62,49.65,46.83,47.33,2.36,0,11.61,0.00,70.01,47.33,2042.32,85.25,23.28,88.51,0.00,84.92,0,43,0.00,47.04,58.63,764.71,67.07,47.37,79.98,16.73,504,500,299,1.613,1.600,72.82,68.46,53.14,55.26,55.04,56,69,94,5.82,51.88,4.31,4.27,1,415.11,6,3,3,5,5,0,5,462,460,55.37,55.59,6,6,3.22,0,72.67,72.65,72.65,78.00,59,0.0103,0.0103,195,200,55.36,55.93,4,4,4.55,0,73.39,73.38,73.38,78.00,51,0.0089,0.0089,312,240,578,1.206,1.198,76.92,74.46,53.67,55.43,55.04,49,53,96,2.35,53.33,3,3,1,278.38,5,0,0,10,9,0,2,201,200,55.51,56.42,4,4,3.73,0,73.37,73.40,73.40,78.00,50,0.0090,0.0090,474,459,55.50,55.72,0,6,5.00,0,77.46,78.19,78.19,78.00,49,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4692,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,1,1.1,0.4692,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.2,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.2,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:24:00,63.59,63.58,63.58,74,0.0096,0.0096,14.47,2066.09,1,947.46,21.58,49.61,46.75,47.33,28.23,0,0.00,0.00,70.01,47.33,2042.90,85.17,23.31,88.46,0.00,84.94,0,44,0.00,47.00,58.63,776.99,66.81,47.37,79.98,16.71,500,500,299,1.601,1.600,72.83,68.47,53.14,55.27,55.04,56,69,94,5.84,51.89,4.34,4.27,1,415.07,6,3,3,5,5,0,5,463,460,55.42,55.60,6,6,4.55,0,72.69,72.69,72.69,78.00,59,0.0103,0.0103,194,200,55.34,55.96,4,4,5.29,0,73.43,73.39,73.39,78.00,51,0.0089,0.0089,350,240,561,1.204,1.198,77.00,74.55,53.41,55.42,55.04,48,52,96,2.50,53.10,3,3,1,275.72,5,0,0,10,9,0,2,201,200,55.50,56.44,4,4,4.86,0,73.41,73.43,73.43,78.00,50,0.0090,0.0090,466,456,55.39,55.68,0,6,5.02,0,77.65,78.18,78.18,78.00,48,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,-1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,1,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:25:00,63.66,63.64,63.64,74,0.0097,0.0097,14.47,2099.64,1,943.67,21.62,49.58,46.71,47.33,35.18,0,0.00,0.00,70.00,47.33,2043.07,85.01,23.32,88.26,0.00,84.95,0,44,0.00,46.95,58.70,770.37,66.52,47.29,79.98,16.62,496,500,295,1.601,1.600,72.84,68.46,53.14,55.28,55.04,56,69,94,5.88,51.88,4.36,4.27,1,413.34,6,3,3,5,5,0,5,463,460,55.39,55.60,6,6,4.46,0,72.73,72.72,72.72,78.00,59,0.0103,0.0103,194,200,55.37,55.97,4,4,5.27,0,73.45,73.41,73.41,78.00,51,0.0089,0.0089,324,240,559,1.229,1.198,77.03,74.63,53.16,55.37,55.04,47,52,95,2.39,53.00,3,3,1,278.54,5,0,0,10,9,0,2,203,200,55.46,56.43,4,4,4.86,0,73.43,73.46,73.46,78.00,49,0.0091,0.0091,459,453,55.36,55.61,0,6,5.01,0,77.78,78.17,78.17,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,1,1.1,0.4692,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:26:00,63.84,63.71,63.71,74,0.0097,0.0097,14.47,2031.09,1,942.53,21.62,49.53,46.66,47.33,21.82,0,10.94,0.00,70.00,47.33,2043.02,84.80,23.28,88.10,0.00,84.98,0,44,0.00,46.91,58.71,782.54,66.64,47.26,79.98,16.70,493,500,290,1.609,1.600,72.86,68.47,53.12,55.29,55.04,57,69,94,5.96,51.81,4.39,4.41,1,408.90,6,3,3,5,5,0,5,451,460,55.42,55.61,6,6,4.97,0,72.81,72.75,72.75,78.00,59,0.0103,0.0103,197,200,55.40,55.98,4,4,2.80,0,73.47,73.43,73.43,78.00,53,0.0089,0.0089,318,240,545,1.224,1.198,77.13,74.70,53.00,55.32,55.04,47,51,95,2.59,52.91,3,3,1,267.70,5,0,0,10,9,0,2,200,200,55.42,56.40,4,4,4.09,0,73.46,73.49,73.49,78.00,49,0.0091,0.0091,453,450,55.30,55.55,0,6,4.18,0,77.93,78.16,78.16,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:27:00,63.94,63.78,63.78,74,0.0097,0.0097,14.47,2023.78,1,942.10,21.62,49.51,46.63,47.33,26.31,0,12.40,0.00,69.99,47.33,2045.50,84.62,23.34,87.90,0.00,85.00,0,43,0.00,46.87,58.67,781.07,66.46,47.21,79.98,16.77,498,500,292,1.610,1.600,72.92,68.51,53.09,55.27,55.04,56,69,94,6.02,51.78,4.40,4.41,1,412.95,6,3,3,5,5,0,5,455,460,55.41,55.60,6,6,4.18,0,72.82,72.79,72.79,78.00,59,0.0103,0.0103,198,200,55.38,55.97,4,4,5.26,0,73.47,73.46,73.46,78.00,51,0.0089,0.0089,293,240,535,1.197,1.198,77.17,74.75,52.87,55.26,55.04,47,51,94,2.44,52.85,3,3,1,271.74,5,0,0,10,9,0,2,201,200,55.36,56.37,4,4,4.82,0,73.49,73.52,73.52,78.00,50,0.0091,0.0091,453,448,55.22,55.49,0,6,5.01,0,78.05,78.15,78.15,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:28:00,64.07,63.84,63.84,73,0.0097,0.0097,14.47,1993.58,1,922.39,21.62,49.43,46.63,47.33,32.19,0,12.59,0.00,69.99,47.33,2044.05,84.81,23.34,87.88,0.00,85.03,0,43,0.00,46.87,58.72,770.95,67.53,47.19,79.98,17.05,497,500,285,1.599,1.600,72.93,68.54,53.04,55.26,55.04,56,69,94,5.95,51.75,4.42,4.41,1,407.05,6,3,3,5,5,0,5,453,460,55.32,55.58,6,6,2.85,0,72.86,72.82,72.82,78.00,60,0.0103,0.0103,197,200,55.32,55.96,4,4,4.69,0,73.48,73.48,73.48,78.00,51,0.0089,0.0089,331,240,537,1.215,1.198,77.21,74.82,52.81,55.21,55.04,47,51,94,2.65,52.82,3,3,1,266.63,5,0,0,10,9,0,2,200,200,55.37,56.34,4,4,3.98,0,73.55,73.55,73.55,78.00,51,0.0091,0.0091,450,446,55.21,55.44,0,6,4.99,0,78.14,78.14,78.14,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:29:00,64.10,63.91,63.91,72,0.0097,0.0097,14.47,2052.84,1,944.78,21.59,49.43,46.62,47.33,17.01,0,10.74,0.00,70.01,47.33,2042.80,85.37,23.34,88.20,0.00,85.04,0,43,0.00,46.86,58.80,779.13,66.32,47.18,79.98,16.79,495,500,300,1.579,1.600,72.91,68.62,53.07,55.25,55.04,56,68,94,6.03,51.79,4.43,4.41,1,412.02,6,3,3,5,5,0,5,456,460,55.38,55.58,6,6,3.20,0,72.87,72.86,72.86,78.00,59,0.0103,0.0103,202,200,55.31,55.95,4,4,4.47,0,73.49,73.49,73.49,78.00,50,0.0089,0.0089,323,240,531,1.204,1.198,77.26,74.84,52.78,55.18,55.04,47,51,94,2.50,52.80,3,3,1,266.26,5,0,0,10,9,0,2,200,200,55.32,56.32,4,4,3.63,0,73.60,73.59,73.59,78.00,51,0.0091,0.0091,443,444,55.15,55.42,0,6,4.99,0,78.21,78.13,78.13,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,1,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,1,1.1,0.5492,0,0,0,0,0,-1,1,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:30:00,64.16,63.97,63.97,72,0.0097,0.0097,14.47,2011.08,1,938.45,21.59,49.41,46.64,47.33,40.32,0,0.00,0.00,70.00,47.33,2043.47,85.37,23.30,88.50,0.00,85.05,0,44,0.00,46.87,58.75,764.80,66.42,47.17,79.98,16.62,497,500,307,1.575,1.600,72.94,68.74,53.08,55.25,55.04,56,68,94,5.96,51.79,4.45,4.41,1,415.67,6,3,3,5,5,0,5,458,460,55.41,55.58,6,6,4.57,0,72.90,72.90,72.90,78.00,59,0.0103,0.0103,204,200,55.33,55.95,4,4,5.28,0,73.48,73.51,73.51,78.00,50,0.0089,0.0089,314,240,528,1.190,1.198,77.29,74.90,52.71,55.14,55.04,47,51,94,2.48,52.76,3,3,1,268.18,5,0,0,10,9,0,2,201,200,55.29,56.30,4,4,4.88,0,73.64,73.62,73.62,78.00,51,0.0091,0.0091,444,442,55.16,55.38,0,6,4.91,0,78.26,78.13,78.13,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,1,1.1,0.4692,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:31:00,64.19,64.04,64.04,72,0.0097,0.0097,14.47,2279.86,1,944.84,21.58,49.41,46.42,47.06,34.76,0,11.99,0.00,70.03,47.06,2044.98,85.37,23.31,88.86,0.00,85.05,0,44,0.00,46.63,58.76,774.33,67.02,47.18,79.98,16.70,496,500,309,1.600,1.600,73.01,68.83,53.09,55.26,55.04,56,68,94,5.93,51.81,4.47,4.41,1,420.54,6,3,3,5,5,0,5,459,460,55.38,55.58,6,6,4.12,0,72.94,72.93,72.93,78.00,60,0.0103,0.0103,203,200,55.32,55.94,4,4,5.29,0,73.50,73.53,73.53,78.00,50,0.0089,0.0089,334,240,527,1.198,1.198,77.34,74.94,52.67,55.11,55.04,46,51,94,2.49,52.75,3,3,1,266.95,5,0,0,10,9,0,2,200,200,55.30,56.28,4,4,4.87,0,73.68,73.65,73.65,78.00,51,0.0091,0.0091,444,441,55.17,55.36,0,6,5.06,0,78.27,78.12,78.12,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,1,1.1,0.4692,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,1,1.1,0.4692,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:32:00,64.29,64.11,64.11,73,0.0097,0.0097,14.47,2189.47,1,931.76,21.58,49.43,46.36,47.06,18.51,0,11.75,0.00,69.99,47.06,2044.88,85.25,23.24,88.71,0.00,85.06,0,44,0.00,46.60,58.83,777.68,66.20,46.99,79.98,16.95,496,500,306,1.613,1.600,73.01,68.93,53.12,55.27,55.04,56,68,94,6.13,51.73,4.50,4.51,1,423.20,6,3,3,5,5,0,5,465,460,55.38,55.59,6,6,3.89,0,72.98,72.96,72.96,78.00,59,0.0104,0.0104,203,200,55.33,55.95,4,4,4.47,0,73.52,73.54,73.54,78.00,50,0.0089,0.0089,307,240,529,1.197,1.198,77.35,74.95,52.65,55.09,55.04,46,50,94,2.56,52.73,3,3,1,262.25,5,0,0,10,9,0,2,201,200,55.24,56.26,4,4,3.63,0,73.71,73.68,73.68,78.00,51,0.0091,0.0091,442,440,55.09,55.34,0,6,4.99,0,78.28,78.12,78.12,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,-1,1.1,0.9290,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  10:33:00,64.37,64.17,64.17,73,0.0097,0.0097,14.47,2232.47,1,938.15,21.62,49.29,46.30,47.06,34.97,0,0.00,0.00,70.00,47.06,2043.43,85.10,23.28,88.53,0.00,85.08,0,44,0.00,46.55,58.92,780.65,66.38,46.94,79.98,16.77,506,500,308,1.603,1.600,73.02,68.97,53.10,55.26,55.04,56,68,94,6.03,51.66,4.51,4.51,1,419.80,6,3,3,5,5,0,5,463,460,55.36,55.59,6,6,5.06,0,73.01,72.99,72.99,78.00,59,0.0104,0.0104,203,200,55.33,55.94,4,4,4.29,0,73.55,73.55,73.55,78.00,50,0.0090,0.0090,332,240,521,1.211,1.198,77.35,74.95,52.58,55.06,55.04,46,50,94,2.50,52.62,3,3,1,262.99,5,0,0,10,9,0,2,201,200,55.22,56.23,4,4,3.43,0,73.75,73.71,73.71,78.00,51,0.0091,0.0091,435,438,55.02,55.31,0,6,4.96,0,78.27,78.11,78.11,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,1,1.1,0.4692,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
