date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  12:11:00,71.36,71.21,71.21,78,0.0106,0.0106,14.47,13.80,0,0.00,0.00,46.19,45.36,45.23,21.93,0,13.02,0.01,70.38,45.23,11.24,84.46,0.00,84.61,0.00,85.06,0,43,0.00,45.33,59.37,1.15,23.59,45.93,79.98,0.06,5,500,2,0.018,1.600,75.41,70.95,55.90,56.20,55.04,53,65,92,0.11,52.26,0.00,0.02,0,11.18,6,2,2,0,0,0,2,0,460,57.10,58.23,0,2,3.79,0,71.36,73.12,73.12,78.00,56,0.0102,0.0102,0,200,57.30,58.98,0,2,4.89,0,73.78,74.88,74.88,78.00,50,0.0091,0.0091,2,240,3,0.000,1.198,79.88,73.17,56.08,56.28,55.04,58,50,93,0.32,55.87,0,0,0,8.29,5,0,0,0,0,0,2,0,200,57.55,58.99,0,2,4.53,0,75.17,76.25,76.25,78.00,52,0.0090,0.0090,0,200,56.93,58.24,0,2,4.74,0,77.55,78.42,78.42,78.00,51,0.0095,0.0095,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.9,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,-1,1,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.7,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:12:00,71.36,71.23,71.23,76,0.0106,0.0106,14.47,22.12,0,0.00,0.00,46.21,45.44,45.23,0.00,0,12.75,0.00,70.37,45.23,11.23,84.45,0.00,84.59,0.00,84.99,0,44,0.00,45.61,59.37,0.00,23.55,46.01,79.98,0.06,4,500,2,0.020,1.600,75.54,70.83,56.29,56.29,55.04,53,65,92,0.04,52.39,0.00,0.02,0,10.66,6,2,2,0,0,0,2,0,460,57.24,58.50,0,2,3.55,0,71.43,73.33,73.33,78.00,56,0.0103,0.0103,0,200,57.49,59.28,0,2,4.83,0,73.79,74.99,74.99,78.00,49,0.0091,0.0091,3,240,2,0.000,1.198,79.96,73.13,56.41,56.42,55.04,58,50,93,0.29,55.93,0,0,0,7.99,5,0,0,0,0,0,2,0,200,57.78,59.26,0,2,4.43,0,75.16,76.40,76.40,78.00,53,0.0091,0.0091,0,200,57.18,58.51,0,2,4.75,0,77.52,78.48,78.48,78.00,51,0.0095,0.0095,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-1,0,3,1,6.9600,3.4350,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.7,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:13:00,71.35,71.24,71.24,74,0.0106,0.0106,14.47,14.58,0,12.79,0.00,46.24,45.53,45.23,23.74,0,0.00,0.00,70.39,45.23,10.86,84.44,0.00,84.56,0.00,84.93,0,44,0.00,45.88,59.42,11.61,23.64,46.09,79.98,0.05,3,500,2,0.014,1.600,75.58,70.73,56.67,56.40,55.04,53,65,92,0.07,52.52,0.00,0.02,0,8.38,6,2,2,0,0,0,2,0,460,57.45,58.79,0,2,4.61,0,71.48,73.55,73.55,78.00,55,0.0104,0.0104,0,200,57.69,59.58,0,2,3.26,0,73.78,75.11,75.11,78.00,50,0.0091,0.0091,3,240,2,0.007,1.198,79.89,73.10,56.73,56.57,55.04,58,50,93,0.36,55.99,0,0,0,5.65,5,0,0,0,0,0,2,0,200,58.00,59.53,0,2,2.09,0,75.15,76.54,76.54,78.00,54,0.0091,0.0091,0,200,57.42,58.80,0,2,4.52,0,77.49,78.54,78.54,78.00,50,0.0095,0.0095,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.7,1,1.1,0.4692,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.7,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:14:00,71.38,71.25,71.25,73,0.0106,0.0106,14.47,13.21,0,12.34,0.00,46.28,45.62,45.23,24.81,0,0.00,0.00,70.38,45.23,11.05,84.42,0.00,84.54,0.00,84.86,0,45,0.00,46.11,59.45,10.89,23.61,46.16,79.98,0.06,4,500,2,0.017,1.600,75.63,70.62,57.00,56.51,55.04,53,64,92,0.10,52.64,0.00,0.03,0,9.07,6,2,2,0,0,0,2,0,460,57.72,59.06,0,2,3.23,0,71.53,73.75,73.75,78.00,55,0.0105,0.0105,0,200,57.88,59.85,0,2,4.08,0,73.78,75.22,75.22,78.00,49,0.0091,0.0091,3,240,1,0.006,1.198,79.96,73.07,57.02,56.70,55.04,57,50,93,0.17,56.04,0,0,0,5.71,5,0,0,0,0,0,2,0,200,58.24,59.80,0,2,3.21,0,75.15,76.67,76.67,78.00,53,0.0091,0.0091,0,200,57.65,59.06,0,2,4.68,0,77.47,78.59,78.59,78.00,51,0.0095,0.0095,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.7,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:15:00,71.40,71.27,71.27,71,0.0106,0.0106,14.47,8.32,0,13.44,0.00,46.31,45.69,45.23,29.95,0,12.33,0.01,70.38,45.23,11.05,84.41,0.00,84.51,0.00,84.80,0,44,0.00,46.33,59.52,14.00,23.61,46.24,79.98,0.07,1,500,2,0.015,1.600,75.65,70.53,57.30,56.62,55.04,53,64,91,0.06,52.77,0.00,0.03,0,6.06,6,2,2,0,0,0,2,0,460,57.85,59.32,0,2,4.25,0,71.57,73.95,73.95,78.00,55,0.0106,0.0106,0,200,58.09,60.12,0,2,4.87,0,73.79,75.33,75.33,78.00,49,0.0091,0.0091,3,240,3,0.010,1.198,79.97,73.03,57.29,56.83,55.04,57,51,93,0.19,56.10,0,0,0,9.00,5,0,0,0,0,0,2,0,200,58.47,60.05,0,2,4.52,0,75.14,76.81,76.81,78.00,53,0.0091,0.0091,0,200,57.86,59.33,0,2,1.42,0,77.44,78.65,78.65,78.00,50,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.7,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.7,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:16:00,71.38,71.28,71.28,69,0.0106,0.0106,14.47,20.48,0,0.00,0.00,46.36,45.84,45.02,21.29,0,12.80,0.00,70.37,45.02,10.98,84.39,0.00,84.48,0.00,84.73,0,44,0.00,46.53,59.60,0.00,23.61,46.31,79.98,0.06,1,500,2,0.015,1.600,75.73,70.43,57.57,56.73,55.04,54,64,91,0.08,52.90,0.00,0.02,0,8.86,6,2,2,0,0,0,2,0,460,58.04,59.59,0,2,4.01,0,71.61,74.15,74.15,78.00,55,0.0107,0.0107,0,200,58.24,60.38,0,2,3.78,0,73.80,75.44,75.44,78.00,50,0.0091,0.0091,3,240,2,0.000,1.198,79.99,72.99,57.52,56.98,55.04,56,51,93,0.35,56.16,0,0,0,5.82,5,0,0,0,0,0,2,0,200,58.69,60.29,0,2,2.80,0,75.14,76.94,76.94,78.00,53,0.0091,0.0091,0,200,58.04,59.58,0,2,4.63,0,77.41,78.70,78.70,78.00,50,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.7,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:17:00,71.40,71.30,71.30,68,0.0105,0.0105,14.47,17.09,0,14.07,0.00,46.41,45.93,45.02,18.61,0,14.87,0.01,70.38,45.02,10.84,84.37,0.00,84.45,0.00,84.67,0,44,0.00,46.71,59.70,9.75,23.60,46.38,79.98,0.06,4,500,2,0.017,1.600,75.71,70.34,57.82,56.85,55.04,54,64,91,0.10,53.02,0.00,0.02,0,6.34,6,2,2,0,0,0,2,0,460,58.25,59.84,0,2,4.40,0,71.64,74.34,74.34,78.00,55,0.0108,0.0108,0,200,58.45,60.64,0,2,4.77,0,73.80,75.54,75.54,78.00,49,0.0091,0.0091,2,240,2,0.012,1.198,79.95,72.95,57.75,57.11,55.04,55,51,92,0.24,56.22,0,0,0,9.31,5,0,0,0,0,0,2,0,200,58.88,60.53,0,2,4.44,0,75.14,77.06,77.06,78.00,53,0.0091,0.0091,0,200,58.26,59.84,0,2,2.25,0,77.39,78.75,78.75,78.00,50,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4692,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.3,1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.8,1,1.1,0.4692,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.7,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:18:00,71.43,71.32,71.32,66,0.0105,0.0105,14.47,7.50,0,11.79,0.00,46.46,46.05,45.02,34.44,0,12.54,0.00,70.36,45.02,10.74,84.35,0.00,84.42,0.00,84.61,0,44,0.00,46.88,59.74,12.51,23.65,46.45,79.98,0.06,1,500,2,0.017,1.600,75.73,70.25,58.05,56.96,55.04,54,64,91,0.02,53.14,0.00,0.03,0,6.18,6,2,2,0,0,0,2,0,460,58.46,60.10,0,2,4.50,0,71.68,74.53,74.53,78.00,54,0.0109,0.0109,0,200,58.64,60.87,0,2,3.96,0,73.81,75.64,75.64,78.00,49,0.0091,0.0091,4,240,3,0.003,1.198,79.97,72.90,57.96,57.24,55.04,55,51,92,0.36,56.28,0,0,0,9.69,5,0,0,0,0,0,2,0,200,59.11,60.77,0,2,4.40,0,75.14,77.19,77.19,78.00,53,0.0091,0.0091,0,200,58.47,60.09,0,2,2.95,0,77.36,78.80,78.80,78.00,50,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.7,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:19:00,71.47,71.33,71.33,64,0.0105,0.0105,14.47,7.54,0,13.69,0.00,46.51,46.15,45.02,25.67,0,1.31,0.00,70.35,45.02,11.17,84.33,0.00,84.39,0.00,84.55,0,45,0.00,47.05,59.80,15.01,23.67,46.52,79.98,0.06,3,500,2,0.013,1.600,75.77,70.17,58.26,57.08,55.04,54,64,91,0.06,53.27,0.00,0.03,0,10.00,6,2,2,0,0,0,2,0,460,58.68,60.34,0,2,2.75,0,71.71,74.71,74.71,78.00,54,0.0110,0.0110,0,200,58.82,61.11,0,2,4.47,0,73.81,75.74,75.74,78.00,49,0.0091,0.0091,1,240,3,0.001,1.198,79.96,72.84,58.15,57.38,55.04,55,51,93,0.21,56.33,0,0,0,6.49,5,0,0,0,0,0,2,0,200,59.31,61.00,0,2,3.77,0,75.14,77.31,77.31,78.00,53,0.0092,0.0092,0,200,58.68,60.33,0,2,4.71,0,77.33,78.86,78.86,78.00,50,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.8,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:20:00,71.48,71.34,71.34,63,0.0105,0.0105,14.47,20.38,0,14.01,0.00,46.56,46.25,45.02,17.12,0,15.73,0.00,70.38,45.02,11.20,84.32,0.00,84.36,0.00,84.50,0,44,0.00,47.21,59.77,13.75,23.59,46.59,79.98,0.06,2,500,2,0.017,1.600,75.79,70.09,58.46,57.19,55.04,54,63,91,0.09,53.39,0.00,0.03,0,10.57,6,2,2,0,0,0,2,0,460,58.83,60.58,0,2,3.78,0,71.74,74.89,74.89,78.00,54,0.0112,0.0112,0,200,59.02,61.35,0,2,4.86,0,73.82,75.84,75.84,78.00,49,0.0091,0.0091,3,240,2,0.002,1.198,79.92,72.79,58.32,57.51,55.04,54,51,92,0.30,56.39,0,0,0,8.27,5,0,0,0,0,0,2,0,200,59.54,61.24,0,2,4.51,0,75.14,77.43,77.43,78.00,53,0.0092,0.0092,0,200,58.90,60.57,0,2,4.74,0,77.31,78.91,78.91,78.00,50,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.8,0,1.1,0.9290,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:21:00,71.47,71.36,71.36,62,0.0105,0.0105,14.47,12.66,0,11.78,0.00,46.62,46.37,45.02,16.37,0,0.00,0.00,70.38,45.02,11.17,84.30,0.00,84.33,0.00,84.44,0,44,0.00,47.36,59.93,13.49,23.64,46.66,79.98,0.06,2,500,2,0.011,1.600,75.80,70.02,58.64,57.30,55.04,54,63,91,0.08,53.51,0.00,0.03,0,5.35,6,2,2,0,0,0,2,0,460,59.03,60.82,0,2,4.22,0,71.77,75.06,75.06,78.00,54,0.0113,0.0113,0,200,59.19,61.57,0,2,4.89,0,73.82,75.93,75.93,78.00,49,0.0091,0.0091,4,240,2,0.000,1.198,80.02,72.73,58.49,57.65,55.04,54,52,92,0.23,56.45,0,0,0,9.12,5,0,0,0,0,0,2,0,200,59.75,61.46,0,2,4.55,0,75.14,77.55,77.55,78.00,53,0.0092,0.0092,0,200,59.08,60.80,0,2,4.73,0,77.29,78.96,78.96,78.00,51,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.2,0,1.7,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.2,0,1.7,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:22:00,71.46,71.38,71.38,61,0.0105,0.0105,14.47,17.69,0,14.04,0.00,46.67,46.48,45.02,27.59,0,6.60,0.00,70.38,45.02,10.81,84.28,0.00,84.30,0.00,84.39,0,44,0.00,47.50,59.91,12.53,23.57,46.73,79.98,0.07,1,500,2,0.016,1.600,75.87,69.95,58.81,57.42,55.04,54,63,91,0.07,53.63,0.00,0.02,0,8.24,6,2,2,0,0,0,2,0,460,59.19,61.05,0,2,4.58,0,71.80,75.23,75.23,78.00,54,0.0114,0.0114,0,200,59.40,61.78,0,2,3.09,0,73.82,76.03,76.03,78.00,49,0.0091,0.0091,3,240,3,0.003,1.198,79.93,72.67,58.65,57.78,55.04,53,52,92,0.22,56.51,0,0,0,5.39,5,0,0,0,0,0,2,0,200,59.96,61.68,0,2,1.88,0,75.15,77.66,77.66,78.00,54,0.0092,0.0092,0,200,59.31,61.04,0,2,4.46,0,77.26,79.00,79.00,78.00,50,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.3,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-3,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.4,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.4,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:23:00,71.46,71.39,71.39,62,0.0105,0.0105,14.47,16.68,0,12.93,0.00,46.72,46.58,45.02,32.51,0,12.70,0.00,70.37,45.02,11.19,84.27,0.00,84.27,0.00,84.34,0,44,0.00,47.64,60.06,12.35,23.66,46.80,79.98,0.07,1,500,3,0.020,1.600,75.93,69.89,58.96,57.54,55.04,54,63,91,0.00,53.74,0.00,0.03,0,9.98,6,2,2,0,0,0,2,0,460,59.46,61.28,0,2,3.31,0,71.83,75.40,75.40,78.00,54,0.0115,0.0115,0,200,59.58,62.00,0,2,4.68,0,73.83,76.12,76.12,78.00,49,0.0091,0.0091,3,240,3,0.003,1.198,80.01,72.63,58.80,57.91,55.04,53,52,92,0.29,56.56,0,0,0,7.58,5,0,0,0,0,0,2,0,200,60.17,61.90,0,2,4.18,0,75.15,77.76,77.76,78.00,54,0.0092,0.0092,0,200,59.51,61.26,0,2,4.72,0,77.23,79.05,79.05,78.00,51,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.9,1,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,-1,1.1,0.9290,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.2,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.2,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:24:00,71.52,71.41,71.41,62,0.0105,0.0105,14.47,18.51,0,10.81,0.00,46.78,46.69,45.02,19.36,0,13.76,0.00,70.37,45.02,11.18,84.25,0.00,84.23,0.00,84.28,0,44,0.00,47.78,60.05,9.27,23.64,46.86,79.98,0.06,1,500,2,0.021,1.600,75.90,69.83,59.12,57.65,55.04,54,63,91,0.03,53.86,0.00,0.02,0,10.95,6,2,2,0,0,0,2,0,460,59.65,61.50,0,2,3.44,0,71.85,75.56,75.56,78.00,54,0.0116,0.0116,0,200,59.71,62.21,0,2,4.75,0,73.84,76.21,76.21,78.00,49,0.0091,0.0091,3,240,2,0.000,1.198,79.97,72.58,58.93,58.04,55.04,53,52,92,0.36,56.61,0,0,0,7.78,5,0,0,0,0,0,2,0,200,60.35,62.10,0,2,4.31,0,75.15,77.85,77.85,78.00,53,0.0092,0.0092,0,200,59.70,61.48,0,2,4.73,0,77.21,79.10,79.10,78.00,51,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:25:00,71.52,71.42,71.42,62,0.0105,0.0105,14.47,18.51,0,10.81,0.00,46.78,46.69,45.02,19.36,0,13.76,0.00,70.37,45.02,11.18,84.25,0.00,84.23,0.00,84.28,0,44,0.00,47.78,60.05,9.27,23.64,46.86,79.98,0.06,1,500,2,0.021,1.600,75.90,69.83,59.12,57.65,55.04,54,63,91,0.03,53.86,0.00,0.02,0,10.95,6,2,2,0,0,0,2,0,460,59.65,61.50,0,2,3.44,0,71.85,75.72,75.72,78.00,54,0.0118,0.0118,0,200,59.71,62.21,0,2,4.75,0,73.84,76.30,76.30,78.00,49,0.0091,0.0091,3,240,2,0.000,1.198,79.97,72.58,58.93,58.04,55.04,53,52,92,0.36,56.61,0,0,0,7.78,5,0,0,0,0,0,2,0,200,60.35,62.10,0,2,4.31,0,75.15,77.93,77.93,78.00,53,0.0092,0.0092,0,200,59.70,61.48,0,2,4.73,0,77.21,79.14,79.14,78.00,51,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.9,1,1.1,0.4692,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:26:00,71.52,71.43,71.43,62,0.0105,0.0105,14.47,18.51,0,10.81,0.00,46.78,46.69,45.02,19.36,0,13.76,0.00,70.37,45.02,11.18,84.25,0.00,84.23,0.00,84.28,0,44,0.00,47.78,60.05,9.27,23.64,46.86,79.98,0.06,1,500,2,0.021,1.600,75.90,69.83,59.12,57.65,55.04,54,63,91,0.03,53.86,0.00,0.02,0,10.95,6,2,2,0,0,0,2,0,460,59.65,61.50,0,2,3.44,0,71.85,75.87,75.87,78.00,54,0.0119,0.0119,0,200,59.71,62.21,0,2,4.75,0,73.84,76.38,76.38,78.00,49,0.0091,0.0091,3,240,2,0.000,1.198,79.97,72.58,58.93,58.04,55.04,53,52,92,0.36,56.61,0,0,0,7.78,5,0,0,0,0,0,2,0,200,60.35,62.10,0,2,4.31,0,75.15,78.00,78.00,78.00,53,0.0092,0.0092,0,200,59.70,61.48,0,2,4.73,0,77.21,79.19,79.19,78.00,51,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.9,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  12:27:00,71.52,71.45,71.45,62,0.0105,0.0105,14.47,18.51,0,10.81,0.00,46.78,46.69,45.02,19.36,0,13.76,0.00,70.37,45.02,11.18,84.25,0.00,84.23,0.00,84.28,0,44,0.00,47.78,60.05,9.27,23.64,46.86,79.98,0.06,1,500,2,0.021,1.600,75.90,69.83,59.12,57.65,55.04,54,63,91,0.03,53.86,0.00,0.02,0,10.95,6,2,2,0,0,0,2,0,460,59.65,61.50,0,2,3.44,0,71.85,76.03,76.03,78.00,54,0.0120,0.0120,0,200,59.71,62.21,0,2,4.75,0,73.84,76.47,76.47,78.00,49,0.0091,0.0091,3,240,2,0.000,1.198,79.97,72.58,58.93,58.04,55.04,53,52,92,0.36,56.61,0,0,0,7.78,5,0,0,0,0,0,2,0,200,60.35,62.10,0,2,4.31,0,75.15,78.08,78.08,78.00,53,0.0092,0.0092,0,200,59.70,61.48,0,2,4.73,0,77.21,79.23,79.23,78.00,51,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5490,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,-0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.9,1,1.1,0.4692,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,1,1.1,0.4692,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.9,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
