date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  09:58:00,88.65,88.85,88.85,57,0.0174,0.0174,14.60,19.97,0,4.43,0.00,46.70,61.21,40.67,5416.22,1,1211.81,23.67,41.08,40.67,2300.41,85.52,0.00,83.57,34.37,89.51,0,38,0.00,41.47,54.61,829.92,66.07,41.84,79.98,20.54,499,500,237,2.002,2.001,76.51,82.70,54.40,57.04,55.04,51,58,91,7.22,51.41,8.00,8.38,1,456.34,7,3,3,5,5,0,3,454,460,57.12,57.33,6,6,3.72,0,76.44,76.38,76.38,78.00,54,0.0105,0.0105,288,279,57.33,57.65,4,4,4.57,0,78.10,78.10,78.10,78.00,45,0.0092,0.0092,281,240,837,2.183,2.202,78.32,79.57,52.27,54.99,55.04,44,48,91,4.42,48.82,4,4,1,565.23,7,0,0,10,9,0,2,202,200,55.15,56.26,4,4,3.66,0,77.48,77.53,77.53,78.00,44,0.0089,0.0089,587,584,55.01,55.22,0,5,5.02,0,78.13,78.13,78.13,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.9,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4193,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4193,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  09:59:00,88.75,88.92,88.92,57,0.0174,0.0174,14.60,15.68,0,8.04,0.00,46.79,61.24,40.67,4963.03,1,1221.69,23.67,40.79,40.67,2300.09,85.04,0.00,83.54,34.43,89.17,0,40,0.00,41.54,54.61,826.89,65.76,41.45,79.98,20.49,495,500,237,2.021,2.001,76.56,82.84,54.38,57.05,55.04,51,58,91,7.18,51.43,8.00,8.38,1,448.36,7,3,3,5,5,0,3,449,460,57.17,57.34,6,6,4.01,0,76.45,76.40,76.40,78.00,54,0.0105,0.0105,285,277,57.27,57.65,4,4,5.29,0,78.13,78.09,78.09,78.00,45,0.0092,0.0092,335,240,845,2.201,2.202,78.35,79.55,52.29,55.01,55.04,44,47,91,4.31,48.85,4,4,1,571.24,7,0,0,10,9,0,2,204,200,55.15,56.27,4,4,4.70,0,77.49,77.54,77.54,78.00,44,0.0089,0.0089,589,584,55.12,55.25,0,5,5.04,0,78.14,78.13,78.13,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,-1,1.1,0.8719,0,0,0,0,0,1,1,0,-3,2,3,1,5.5300,2.5700,0.9,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,-1,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:00:00,88.91,88.99,88.99,57,0.0174,0.0174,14.60,29.43,0,13.80,0.00,46.71,61.27,40.67,5278.41,1,1219.53,23.63,41.13,40.67,2301.19,84.75,0.00,83.52,31.60,88.69,0,40,0.00,41.50,54.70,824.29,66.14,41.86,79.98,20.55,496,500,251,1.964,2.001,76.55,82.80,54.40,57.05,55.04,51,58,91,7.14,51.39,8.00,8.38,1,460.80,7,3,3,5,5,0,3,468,460,57.15,57.34,6,6,3.51,0,76.39,76.41,76.41,78.00,54,0.0105,0.0105,286,272,57.34,57.65,4,4,4.78,0,78.14,78.08,78.08,78.00,45,0.0092,0.0092,280,240,841,2.199,2.202,78.30,79.57,52.22,54.99,55.04,44,47,91,4.37,48.77,4,4,1,562.65,7,0,0,10,9,0,2,196,200,55.14,56.27,4,4,3.96,0,77.52,77.56,77.56,78.00,44,0.0089,0.0089,587,584,55.01,55.22,0,5,5.00,0,78.13,78.13,78.13,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,0,1.4,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.9,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.6,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:01:00,88.92,89.06,89.06,57,0.0174,0.0174,14.60,0.00,0,0.00,0.00,46.76,61.32,40.40,5130.45,1,1222.37,23.67,40.78,40.40,2300.04,85.11,0.00,83.49,34.46,89.18,0,39,0.00,41.12,54.75,818.31,66.09,41.47,79.98,20.48,495,500,241,1.988,2.001,76.56,82.84,54.41,57.07,55.04,51,59,91,7.18,51.48,8.00,8.38,1,451.13,7,3,3,5,5,0,3,472,460,57.17,57.35,6,6,5.12,0,76.40,76.43,76.43,78.00,54,0.0105,0.0105,271,267,57.31,57.67,4,4,3.82,0,78.17,78.07,78.07,78.00,45,0.0092,0.0092,323,240,828,2.218,2.202,78.31,79.59,52.20,54.98,55.04,44,47,91,4.35,48.84,4,4,1,553.31,7,0,0,10,9,0,2,198,200,55.15,56.28,4,4,2.68,0,77.56,77.57,77.57,78.00,44,0.0089,0.0089,574,584,55.01,55.22,0,5,4.91,0,78.14,78.13,78.13,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.7,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,-1,1.7,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.2,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,1,1.7,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.7,0,1.7,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.7,0.4993,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,1,1.7,0.4993,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:02:00,89.04,89.13,89.13,57,0.0174,0.0174,14.60,13.76,0,12.08,0.00,46.68,61.37,40.40,5605.87,1,1218.16,23.66,40.90,40.40,2301.96,84.81,0.00,83.47,34.08,88.99,0,39,0.00,41.39,54.69,826.52,66.25,41.54,79.98,20.46,495,500,226,2.022,2.001,76.56,82.98,54.24,57.01,55.04,51,59,91,7.09,51.17,8.00,8.38,1,445.49,7,3,3,5,5,0,3,449,460,57.07,57.31,6,6,4.00,0,76.48,76.47,76.47,78.00,54,0.0106,0.0106,269,262,57.13,57.64,4,4,5.33,0,78.13,78.05,78.05,78.00,44,0.0092,0.0092,284,240,819,2.222,2.202,78.32,79.62,52.04,54.92,55.04,44,47,91,4.47,48.52,4,4,1,556.36,7,0,0,10,9,0,2,196,200,55.06,56.26,4,4,4.78,0,77.60,77.59,77.59,78.00,44,0.0089,0.0089,574,584,54.93,55.16,0,5,5.01,0,78.17,78.12,78.12,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.4,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.4,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,-1,1.4,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.4,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.4,1,1.4,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.4,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:03:00,89.13,89.19,89.19,57,0.0174,0.0174,14.60,6.58,0,14.34,0.00,46.57,61.41,40.40,5486.13,1,1216.50,23.67,40.88,40.40,2301.50,84.80,0.00,83.44,34.18,89.05,0,39,0.00,40.96,54.69,822.29,65.98,41.22,79.98,20.48,500,500,209,2.008,2.001,76.56,83.31,54.01,56.90,55.04,50,59,90,7.22,51.21,8.00,8.38,1,437.41,7,3,3,5,5,0,3,451,460,56.97,57.22,6,6,5.12,0,76.50,76.50,76.50,78.00,53,0.0106,0.0106,253,260,57.14,57.57,4,4,3.79,0,78.13,78.05,78.05,78.00,44,0.0092,0.0092,319,240,823,2.213,2.202,78.40,79.66,51.94,54.84,55.04,44,47,91,4.33,48.60,4,4,1,546.14,7,0,0,10,9,0,2,195,200,55.01,56.23,4,4,2.62,0,77.63,77.61,77.61,78.00,44,0.0089,0.0089,572,584,54.85,55.08,0,5,4.95,0,78.16,78.12,78.12,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.2,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.2,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,1,1.2,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.2,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.2,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.2,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:04:00,89.27,89.26,89.26,56,0.0174,0.0174,14.59,10.33,0,11.12,0.00,46.46,61.44,40.40,5388.10,1,1187.93,23.56,40.68,40.40,2302.36,84.84,0.00,83.41,34.23,88.90,0,40,0.00,41.31,54.85,820.73,66.24,41.17,79.98,20.25,505,500,216,2.007,2.001,76.56,83.49,53.91,56.80,55.04,50,59,90,7.13,51.05,8.00,8.38,1,440.30,7,3,3,5,5,0,3,463,460,56.89,57.13,6,6,5.00,0,76.51,76.54,76.54,78.00,54,0.0106,0.0106,252,260,57.04,57.50,4,4,3.49,0,78.09,78.05,78.05,78.00,44,0.0092,0.0092,314,240,835,2.188,2.202,78.34,79.69,52.01,54.81,55.04,44,47,91,4.36,48.65,4,4,1,560.53,7,0,0,10,9,0,2,196,200,55.05,56.21,4,4,4.56,0,77.67,77.63,77.63,78.00,44,0.0089,0.0089,585,584,54.94,55.07,0,5,3.10,0,78.12,78.12,78.12,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,1,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:05:00,89.69,89.32,89.32,58,0.0173,0.0173,14.59,24.63,0,10.62,0.00,46.41,61.45,40.40,4919.41,1,1220.15,23.56,40.53,40.40,2300.09,84.95,0.00,83.39,31.41,88.98,0,40,0.00,40.70,54.95,825.85,66.13,41.23,79.98,20.25,495,500,221,1.987,2.001,76.58,83.63,53.91,56.74,55.04,51,59,90,7.12,51.14,8.00,8.38,1,440.20,7,3,3,5,5,0,3,465,460,56.89,57.08,6,6,3.93,0,76.59,76.59,76.59,78.00,54,0.0107,0.0107,257,264,57.00,57.45,4,4,5.35,0,78.05,78.05,78.05,78.00,44,0.0092,0.0092,285,240,839,2.188,2.202,78.35,79.69,52.12,54.84,55.04,44,47,91,4.11,48.74,4,4,1,562.80,7,0,0,10,9,0,2,196,200,55.10,56.22,4,4,4.82,0,77.69,77.65,77.65,78.00,44,0.0089,0.0089,587,585,54.97,55.10,0,5,5.02,0,78.11,78.12,78.12,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,0,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:06:00,90.33,89.39,89.39,57,0.0173,0.0173,14.59,13.76,0,2.15,0.00,46.45,61.47,40.40,5139.96,1,1217.63,23.67,41.02,40.40,2297.90,84.73,0.00,83.37,34.10,88.62,0,39,0.00,41.02,54.96,804.80,66.20,41.14,79.98,20.25,492,500,229,1.983,2.001,76.58,83.86,54.08,56.78,55.04,51,59,91,7.17,51.13,8.00,8.38,1,444.60,7,3,3,5,5,0,3,462,460,56.90,57.09,6,6,4.51,0,76.65,76.63,76.63,78.00,54,0.0107,0.0107,268,269,57.08,57.46,4,4,4.15,0,78.02,78.07,78.07,78.00,45,0.0092,0.0092,256,240,844,2.192,2.202,78.34,79.76,52.22,54.89,55.04,44,48,91,4.18,48.57,4,4,1,564.81,7,0,0,10,9,0,2,202,200,55.10,56.23,4,4,3.11,0,77.70,77.66,77.66,78.00,44,0.0089,0.0089,585,585,54.98,55.15,0,5,4.96,0,78.11,78.12,78.12,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.4,1,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,-1,1.1,0.8719,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:07:00,90.54,89.46,89.46,55,0.0173,0.0173,14.59,21.85,0,13.62,0.00,46.43,61.52,40.40,5579.79,1,1219.59,23.61,40.50,40.40,2302.04,85.51,0.00,83.34,34.20,89.63,0,39,0.00,41.07,54.94,811.45,66.86,41.22,79.98,20.24,491,500,233,1.989,2.001,76.57,84.08,54.32,56.87,55.04,51,59,91,7.04,51.43,8.00,8.38,1,448.98,7,4,4,5,5,0,3,459,460,57.04,57.16,6,6,3.87,0,76.71,76.66,76.66,78.00,55,0.0107,0.0107,270,273,57.20,57.50,4,4,5.23,0,77.97,78.08,78.08,78.00,45,0.0092,0.0092,269,240,848,2.196,2.202,78.34,79.81,52.31,54.94,55.04,44,48,92,4.20,48.81,4,4,1,566.42,7,0,0,10,9,0,2,203,200,55.17,56.25,4,4,4.59,0,77.69,77.68,77.68,78.00,45,0.0089,0.0089,586,584,55.08,55.20,0,5,5.00,0,78.11,78.12,78.12,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,1,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:08:00,90.60,89.52,89.52,54,0.0173,0.0173,14.59,0.00,0,0.00,0.00,46.55,61.54,40.40,5188.61,1,1206.60,23.67,40.83,40.40,2301.89,85.20,0.00,83.32,34.33,89.25,0,39,0.00,41.17,54.87,822.26,66.33,41.23,79.98,20.21,493,500,232,1.993,2.001,76.64,84.23,54.45,56.95,55.04,51,58,91,7.07,51.38,8.00,8.38,1,442.29,7,4,4,5,5,0,3,462,460,57.02,57.24,6,6,5.08,0,76.72,76.69,76.69,78.00,55,0.0107,0.0107,270,275,57.19,57.57,4,4,5.25,0,77.99,78.08,78.08,78.00,45,0.0092,0.0092,294,240,854,2.202,2.202,78.38,79.84,52.40,55.02,55.04,45,47,92,4.07,48.78,4,4,1,567.55,7,0,0,10,9,0,2,205,200,55.20,56.28,4,4,4.72,0,77.69,77.70,77.70,78.00,45,0.0089,0.0089,586,584,55.08,55.26,0,5,2.43,0,78.11,78.11,78.11,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,0,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,1,1.1,0.4993,0,0,0,0,0,-1,1,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:09:00,90.64,89.59,89.59,54,0.0173,0.0173,14.59,13.07,0,13.46,0.00,46.48,61.60,40.40,5363.51,1,1214.81,23.64,40.34,40.40,2302.13,85.05,0.00,83.29,34.59,89.33,0,40,0.00,40.99,54.88,825.91,65.49,41.30,79.98,20.18,495,500,242,1.979,2.001,76.64,84.17,54.53,57.02,55.04,51,58,92,7.13,51.48,8.00,8.39,1,453.80,7,4,4,5,5,0,3,460,460,57.19,57.29,6,6,4.34,0,76.75,76.72,76.72,78.00,55,0.0107,0.0107,284,275,57.34,57.61,4,4,5.35,0,77.98,78.08,78.08,78.00,45,0.0091,0.0091,299,240,847,2.205,2.202,78.34,79.89,52.41,55.05,55.04,45,47,92,4.24,48.83,4,4,1,568.45,7,0,0,10,9,0,2,204,200,55.20,56.30,4,4,4.81,0,77.71,77.71,77.71,78.00,44,0.0089,0.0089,588,583,55.16,55.29,0,5,4.85,0,78.09,78.11,78.11,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,1,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:10:00,90.77,89.65,89.65,55,0.0173,0.0173,14.59,21.43,0,13.48,0.00,46.59,61.65,40.40,5117.41,1,1226.09,23.62,40.98,40.40,2301.35,84.95,0.00,83.27,30.98,88.77,0,39,0.00,40.97,54.88,823.09,66.27,41.24,79.98,20.18,500,500,243,1.994,2.001,76.67,84.16,54.67,57.11,55.04,52,58,92,7.19,51.43,8.00,8.38,1,457.81,7,4,4,5,5,0,3,458,460,57.25,57.38,6,6,4.96,0,76.76,76.75,76.75,78.00,55,0.0108,0.0108,284,275,57.40,57.68,4,4,5.31,0,78.03,78.08,78.08,78.00,45,0.0092,0.0092,293,240,854,2.202,2.202,78.39,79.91,52.44,55.09,55.04,45,48,92,4.16,48.74,4,4,1,571.67,7,0,0,10,9,0,2,202,200,55.23,56.33,4,4,4.77,0,77.72,77.72,77.72,78.00,44,0.0089,0.0089,583,583,55.14,55.32,0,5,2.58,0,78.09,78.11,78.11,78.00,45,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,0,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,-1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:11:00,90.78,89.72,89.72,54,0.0172,0.0172,14.60,27.83,0,12.95,0.00,46.52,61.70,40.40,5414.93,1,1209.16,23.64,40.36,40.40,2301.21,85.36,0.00,83.24,34.31,89.52,0,40,0.00,41.02,54.94,825.17,66.08,41.23,79.98,20.20,499,500,241,2.008,2.001,76.67,84.18,54.77,57.19,55.04,52,58,92,7.21,51.55,8.00,8.38,1,455.76,7,4,4,5,5,0,3,470,460,57.32,57.44,6,6,3.76,0,76.76,76.78,76.78,78.00,55,0.0108,0.0108,272,271,57.51,57.74,4,4,4.30,0,78.06,78.07,78.07,78.00,45,0.0092,0.0092,312,240,849,2.197,2.202,78.40,79.91,52.43,55.10,55.04,45,48,92,4.29,48.81,4,4,1,565.48,7,0,0,10,9,0,2,203,200,55.26,56.33,4,4,3.25,0,77.72,77.73,77.73,78.00,44,0.0089,0.0089,588,583,55.19,55.33,0,5,4.96,0,78.08,78.11,78.11,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,0,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,-1,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:12:00,90.79,89.79,89.79,55,0.0172,0.0172,14.60,16.36,0,9.66,0.00,46.65,61.73,40.40,5058.82,1,1212.52,23.67,41.02,40.40,2298.04,84.88,0.00,83.22,33.92,88.90,0,40,0.00,40.98,55.01,825.46,65.79,41.18,79.98,20.10,500,500,232,2.000,2.001,76.65,84.20,54.68,57.20,55.04,52,58,92,7.22,51.42,8.00,8.38,1,447.99,7,4,4,5,5,0,3,465,460,57.22,57.47,6,6,5.04,0,76.81,76.82,76.82,78.00,55,0.0109,0.0109,271,267,57.40,57.77,4,4,4.18,0,78.11,78.06,78.06,78.00,45,0.0092,0.0092,286,240,843,2.209,2.202,78.38,79.93,52.44,55.12,55.04,45,47,92,4.14,48.74,4,4,1,569.24,7,0,0,10,9,0,2,204,200,55.22,56.35,4,4,4.64,0,77.72,77.74,77.74,78.00,43,0.0089,0.0089,589,583,55.14,55.35,0,5,3.08,0,78.10,78.11,78.11,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,1,1.1,0.7993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,-1,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.0,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
07/08  10:13:00,90.72,89.85,89.85,55,0.0172,0.0172,14.59,13.39,0,9.95,0.00,46.51,61.74,40.40,5481.43,1,1201.50,23.62,40.45,40.40,2300.30,85.03,0.00,83.19,34.43,89.23,0,40,0.00,41.02,54.97,820.52,66.20,41.29,79.98,20.10,504,500,219,2.011,2.001,76.67,84.26,54.57,57.17,55.04,51,58,91,7.12,51.43,8.00,8.38,1,443.45,7,4,4,5,5,0,3,448,460,57.21,57.44,6,6,5.08,0,76.86,76.84,76.84,78.00,55,0.0109,0.0109,272,265,57.44,57.76,4,4,3.34,0,78.10,78.05,78.05,78.00,45,0.0092,0.0092,309,240,827,2.211,2.202,78.40,79.94,52.32,55.09,55.04,44,47,91,4.16,48.72,4,4,1,550.12,7,0,0,10,9,0,2,197,200,55.21,56.35,4,4,2.87,0,77.74,77.75,77.75,78.00,43,0.0089,0.0089,576,582,55.11,55.31,0,5,4.41,0,78.15,78.10,78.10,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,1,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.0,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8719,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4919,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0
