date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  12:06:00,94.23,94.10,94.10,43,0.0152,0.0152,14.60,12.52,0,15.13,0.00,45.19,64.79,40.00,3713.48,1,1160.98,22.12,40.44,40.00,2304.64,84.27,0.00,81.02,34.30,87.36,0,39,0.00,40.39,55.92,802.09,74.01,40.40,79.98,17.87,507,500,170,1.993,2.001,75.73,87.82,51.64,55.06,55.04,47,46,89,7.81,49.36,7.72,8.26,1,416.74,6,4,4,5,5,0,3,467,460,55.20,55.50,6,6,3.68,0,74.95,74.98,74.98,78.00,49,0.0093,0.0093,199,200,55.32,56.06,4,4,5.17,0,77.91,77.88,77.88,78.00,43,0.0088,0.0088,304,240,642,2.197,2.202,78.19,80.10,51.32,53.81,55.04,44,45,92,1.81,52.21,3,2,1,452.91,7,0,0,10,9,0,2,194,200,54.57,55.28,4,4,4.57,0,76.96,76.84,76.84,78.00,46,0.0084,0.0084,425,431,54.56,54.39,0,5,5.10,0,79.30,77.63,77.63,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4193,0,0,0,0,-2,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:07:00,94.31,94.14,94.14,43,0.0152,0.0152,14.60,9.51,0,14.17,0.00,45.32,64.82,40.00,3916.07,1,1144.63,22.08,40.47,40.00,2304.15,84.00,0.00,81.01,34.03,87.19,0,40,0.00,40.76,55.86,802.64,72.88,40.93,79.98,18.17,511,500,172,1.984,2.001,75.74,87.82,51.67,55.01,55.04,47,46,89,7.58,49.60,7.69,8.26,1,415.56,6,4,4,5,5,0,3,462,460,55.24,55.44,6,6,4.02,0,75.00,75.00,75.00,77.00,50,0.0093,0.0093,199,200,55.33,55.99,4,4,5.36,0,77.85,77.89,77.89,78.00,43,0.0088,0.0088,299,240,664,2.202,2.202,78.12,80.09,52.25,54.41,55.04,43,44,93,2.20,52.38,3,3,1,452.54,7,0,0,10,9,0,2,194,200,54.81,55.61,4,4,4.81,0,77.14,76.84,76.84,78.00,44,0.0084,0.0084,444,440,54.84,54.90,0,5,5.13,0,78.98,77.66,77.66,78.00,42,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,-1,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:08:00,94.28,94.17,94.17,43,0.0152,0.0152,14.61,12.25,0,10.60,0.00,45.82,64.84,40.00,3811.94,1,1165.95,22.33,40.58,40.00,2305.26,84.02,0.00,80.99,34.17,87.30,0,40,0.00,41.12,55.85,795.65,72.37,41.14,79.98,18.38,504,500,173,1.988,2.001,75.74,87.80,51.89,55.08,55.04,48,46,90,7.66,49.92,7.71,8.26,1,417.47,6,4,4,5,5,0,3,466,460,55.35,55.49,6,6,3.65,0,75.05,75.02,75.02,77.00,50,0.0093,0.0093,199,200,55.34,55.99,4,4,5.21,0,77.81,77.89,77.89,78.00,44,0.0088,0.0088,312,240,673,2.175,2.202,78.04,80.05,52.16,54.68,55.04,42,44,93,2.48,50.82,3,3,1,461.69,7,0,0,10,9,0,2,194,200,54.81,55.79,4,4,4.58,0,77.24,76.85,76.85,78.00,42,0.0084,0.0084,445,448,54.73,55.08,0,5,5.09,0,78.56,77.69,77.69,78.00,41,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:09:00,94.33,94.21,94.21,43,0.0152,0.0152,14.60,8.14,0,0.00,0.00,45.87,64.86,40.00,4170.94,1,1169.82,22.40,40.90,40.00,2303.12,83.80,0.00,80.98,34.36,87.11,0,39,0.00,41.08,55.88,800.44,72.42,41.51,79.98,18.48,501,500,163,2.016,2.001,75.73,87.80,52.05,55.18,55.04,48,46,90,7.72,50.10,7.76,8.26,1,414.17,6,4,4,5,5,0,3,454,460,55.40,55.56,6,6,5.05,0,75.13,75.03,75.03,77.00,50,0.0093,0.0093,199,200,55.42,56.04,4,4,5.29,0,77.79,77.90,77.90,78.00,44,0.0087,0.0087,272,240,664,2.204,2.202,77.97,79.98,51.81,54.72,55.04,42,43,92,2.53,50.69,3,3,1,464.17,7,0,0,10,9,0,2,196,200,54.82,55.86,4,4,4.85,0,77.24,76.86,76.86,78.00,42,0.0085,0.0085,446,455,54.79,55.09,0,5,3.10,0,78.18,77.71,77.71,78.00,41,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:10:00,94.41,94.24,94.24,43,0.0152,0.0152,14.60,9.65,0,11.47,0.00,46.05,64.88,40.00,4487.39,1,1170.67,22.42,40.86,40.00,2303.66,84.01,0.00,80.96,30.89,87.56,0,39,0.00,40.95,55.84,800.94,72.37,41.22,79.98,18.46,506,500,160,2.016,2.001,75.76,87.93,52.12,55.25,55.04,48,47,91,7.45,50.22,7.81,8.26,1,411.44,6,4,4,5,5,0,3,451,460,55.43,55.62,6,6,4.09,0,75.16,75.05,75.05,77.00,51,0.0093,0.0093,198,201,55.53,56.08,4,4,4.63,0,77.79,77.91,77.91,78.00,44,0.0087,0.0087,306,240,698,2.184,2.202,77.79,79.92,51.83,54.76,55.04,42,43,92,2.45,50.92,3,3,1,477.81,7,0,0,10,9,0,2,202,200,54.90,55.92,4,4,3.75,0,77.17,76.87,76.87,78.00,42,0.0085,0.0085,462,462,54.88,55.13,0,5,5.05,0,77.83,77.73,77.73,78.00,41,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:11:00,94.44,94.28,94.28,43,0.0152,0.0152,14.60,13.07,0,19.75,0.00,46.08,64.91,40.00,4478.20,1,1167.35,22.38,40.70,40.00,2303.95,84.10,0.00,80.94,33.39,87.57,0,39,0.00,41.11,55.95,801.26,72.80,40.98,79.98,18.48,508,500,168,1.992,2.001,75.74,88.05,52.18,55.30,55.04,48,46,91,7.57,50.18,7.85,8.26,1,411.76,6,3,4,5,5,0,3,461,460,55.47,55.66,6,6,5.17,0,75.13,75.06,75.06,77.00,50,0.0093,0.0093,199,203,55.48,56.11,4,4,4.03,0,77.79,77.91,77.91,78.00,44,0.0087,0.0087,281,240,700,2.195,2.202,77.77,79.87,52.01,54.86,55.04,42,43,92,2.62,50.93,3,3,1,479.43,7,0,0,10,9,0,2,202,200,55.04,56.00,4,4,3.06,0,77.07,76.88,76.88,78.00,42,0.0085,0.0085,460,469,55.04,55.22,0,5,4.98,0,77.63,77.75,77.75,78.00,42,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:12:00,94.44,94.32,94.32,43,0.0152,0.0152,14.60,3.75,0,13.28,0.00,46.05,64.92,40.00,4934.48,1,1169.75,22.36,40.52,40.00,2302.55,84.26,0.00,80.94,33.90,87.99,0,39,0.00,40.88,55.98,788.70,71.92,41.22,79.98,18.48,506,500,171,1.999,2.001,75.75,88.02,52.17,55.32,55.04,48,46,91,7.63,50.16,7.86,8.26,1,413.19,6,3,3,5,5,0,3,465,460,55.47,55.68,6,6,5.07,0,75.15,75.08,75.08,77.00,51,0.0093,0.0093,197,206,55.50,56.13,4,4,2.84,0,77.83,77.92,77.92,78.00,43,0.0087,0.0087,293,240,725,2.163,2.202,77.71,79.78,52.10,54.94,55.04,43,44,92,2.43,50.91,3,3,1,484.96,7,0,0,10,9,0,2,202,200,55.12,56.06,4,4,1.56,0,76.97,76.89,76.89,78.00,42,0.0085,0.0085,480,475,55.13,55.30,0,5,4.35,0,77.46,77.77,77.77,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,1,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:13:00,94.49,94.35,94.35,43,0.0152,0.0152,14.60,15.40,0,14.66,0.00,46.09,64.94,40.00,4398.02,1,1177.89,22.36,40.40,40.00,2302.02,84.41,0.00,80.92,33.96,88.02,0,40,0.00,40.87,55.96,796.66,71.47,40.89,79.98,18.40,505,500,173,1.999,2.001,75.73,87.92,52.19,55.34,55.04,48,46,91,7.77,50.10,7.87,8.26,1,415.99,6,3,3,5,5,0,3,461,460,55.45,55.71,6,6,5.13,0,75.15,75.10,75.10,77.00,51,0.0094,0.0094,202,208,55.52,56.15,4,4,4.40,0,77.86,77.93,77.93,78.00,43,0.0087,0.0087,327,240,735,2.188,2.202,77.69,79.75,52.32,55.06,55.04,43,44,92,2.45,51.07,3,3,1,487.14,7,0,0,10,9,0,2,204,200,55.22,56.15,4,4,3.64,0,76.89,76.89,76.89,78.00,43,0.0085,0.0085,483,481,55.21,55.41,0,5,4.95,0,77.40,77.79,77.79,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:14:00,94.46,94.39,94.39,42,0.0152,0.0152,14.60,0.00,0,7.03,0.00,46.04,64.97,40.00,4795.18,1,1173.76,22.42,40.66,40.00,2300.47,84.48,0.00,80.91,33.96,88.00,0,39,0.00,40.97,55.95,806.06,71.60,41.17,79.98,18.61,502,500,179,1.995,2.001,75.73,87.90,52.17,55.35,55.04,48,46,90,7.55,50.07,7.87,8.26,1,419.20,6,3,3,5,5,0,3,466,460,55.50,55.71,6,6,5.07,0,75.14,75.12,75.12,77.00,51,0.0094,0.0094,210,211,55.51,56.14,4,4,5.33,0,77.89,77.94,77.94,78.00,43,0.0087,0.0087,321,240,737,2.181,2.202,77.61,79.75,52.28,55.10,55.04,44,44,92,2.64,50.51,3,3,1,490.94,7,0,0,10,9,0,2,201,200,55.21,56.21,4,4,4.82,0,76.82,76.89,76.89,78.00,43,0.0085,0.0085,485,486,55.14,55.44,0,5,3.42,0,77.40,77.81,77.81,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:15:00,94.47,94.42,94.42,42,0.0152,0.0152,14.60,3.66,0,10.30,0.00,46.03,64.99,40.00,4595.58,1,1182.01,22.48,40.64,40.00,2300.45,85.09,0.00,80.89,27.61,88.60,0,39,0.00,40.73,55.99,791.08,71.46,40.95,79.98,18.77,504,500,182,1.983,2.001,75.76,87.77,52.24,55.38,55.04,48,45,91,7.60,50.17,7.88,8.26,1,424.37,6,3,3,5,5,0,3,464,460,55.55,55.74,6,6,5.08,0,75.13,75.13,75.13,77.00,50,0.0094,0.0094,212,212,55.59,56.14,4,4,3.94,0,77.92,77.94,77.94,78.00,43,0.0087,0.0087,285,240,728,2.210,2.202,77.66,79.71,52.20,55.10,55.04,44,44,92,2.73,50.56,3,3,1,491.42,7,0,0,10,9,0,2,203,200,55.21,56.24,4,4,2.86,0,76.77,76.90,76.90,78.00,43,0.0086,0.0086,484,491,55.18,55.43,0,5,4.95,0,77.39,77.82,77.82,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:16:00,94.48,94.46,94.46,42,0.0152,0.0152,14.60,23.99,0,2.52,0.00,45.99,65.01,40.00,4609.06,1,1180.05,22.52,40.47,40.00,2302.96,85.35,0.00,80.87,34.29,88.88,0,39,0.00,41.08,56.00,812.38,71.25,40.89,79.98,18.69,503,500,177,1.993,2.001,75.78,87.68,52.21,55.38,55.04,48,46,91,7.57,50.03,7.89,8.26,1,415.14,6,3,3,5,5,0,3,448,460,55.53,55.75,6,6,5.04,0,75.20,75.15,75.15,78.00,51,0.0094,0.0094,211,212,55.49,56.14,4,4,3.77,0,77.97,77.94,77.94,78.00,42,0.0087,0.0087,292,240,724,2.097,2.001,77.63,79.72,52.12,55.07,55.04,43,44,91,2.62,50.40,3,3,1,460.04,7,0,0,10,9,0,2,199,200,55.18,56.24,4,4,2.75,0,76.75,76.90,76.90,78.00,43,0.0086,0.0086,492,496,55.11,55.39,0,5,4.76,0,77.45,77.84,77.84,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:17:00,94.45,94.50,94.50,42,0.0152,0.0152,14.60,15.77,0,15.15,0.00,45.95,65.02,40.00,4783.74,1,1182.44,22.52,40.30,40.00,2303.58,85.73,0.00,80.86,34.47,89.42,0,40,0.00,40.62,56.00,796.75,71.83,41.06,79.98,18.62,510,500,184,1.989,2.001,75.73,87.65,52.19,55.37,55.04,48,45,90,7.61,50.09,7.88,8.26,1,422.50,6,3,3,5,5,0,3,459,460,55.51,55.75,6,6,3.84,0,75.22,75.16,75.16,78.00,51,0.0094,0.0094,208,210,55.52,56.13,4,4,5.32,0,78.01,77.94,77.94,78.00,42,0.0087,0.0087,335,240,712,2.050,2.001,77.71,79.74,51.95,54.97,55.04,43,44,91,2.54,50.36,3,3,1,452.57,7,0,0,10,9,0,2,198,200,55.10,56.22,4,4,4.78,0,76.77,76.90,76.90,78.00,43,0.0086,0.0086,489,500,54.98,55.30,0,5,5.06,0,77.51,77.85,77.85,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,3.4350,0.6,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:18:00,94.50,94.53,94.53,42,0.0152,0.0152,14.60,4.44,0,12.05,0.00,45.97,65.06,40.00,4638.45,1,1176.12,22.51,40.68,40.00,2301.60,85.76,0.00,80.85,34.23,89.21,0,40,0.00,40.65,56.04,801.48,71.73,40.89,79.98,18.51,518,500,203,1.983,2.001,75.78,87.46,52.36,55.41,55.04,48,45,91,7.58,50.04,7.90,8.26,1,428.63,7,3,3,5,5,0,3,468,460,55.58,55.78,6,6,5.13,0,75.18,75.18,75.18,78.00,50,0.0094,0.0094,208,207,55.60,56.15,4,4,3.77,0,78.03,77.93,77.93,78.00,42,0.0087,0.0087,302,240,722,2.041,2.001,77.68,79.74,51.88,54.89,55.04,43,44,91,2.66,50.33,3,3,1,448.88,7,0,0,10,9,0,2,196,200,55.07,56.19,4,4,2.60,0,76.79,76.91,76.91,78.00,43,0.0086,0.0086,499,504,54.95,55.21,0,5,4.94,0,77.55,77.87,77.87,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:19:00,94.56,94.57,94.57,42,0.0152,0.0152,14.60,9.19,0,9.42,0.00,45.87,65.07,40.00,5104.04,1,1172.51,22.44,40.35,40.00,2302.39,85.80,0.00,80.83,33.76,89.51,0,40,0.00,40.84,55.97,795.15,72.30,41.06,79.98,18.63,506,500,222,1.979,2.001,75.78,87.12,52.54,55.48,55.04,48,45,91,7.56,50.15,7.93,8.26,1,435.67,7,3,3,5,5,0,3,456,460,55.68,55.83,6,6,5.06,0,75.11,75.19,75.19,78.00,50,0.0095,0.0095,212,205,55.70,56.19,4,4,3.34,0,78.02,77.93,77.93,78.00,43,0.0087,0.0087,319,240,726,2.013,2.001,77.73,79.85,51.84,54.81,55.04,43,44,90,2.72,50.24,3,3,1,447.75,7,0,0,10,9,0,2,195,200,55.04,56.15,4,4,3.26,0,76.82,76.92,76.92,78.00,42,0.0086,0.0086,515,508,54.86,55.14,0,5,4.26,0,77.61,77.88,77.88,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:20:00,94.60,94.60,94.60,42,0.0152,0.0152,14.60,14.31,0,12.24,0.00,46.01,65.09,40.00,4654.17,1,1181.01,22.41,40.18,40.00,2306.84,85.88,0.00,80.82,32.33,89.57,0,41,0.00,40.85,56.07,802.33,71.82,40.72,79.98,18.66,504,500,229,1.990,2.001,75.74,86.78,52.69,55.58,55.04,48,45,91,7.60,50.15,7.97,8.37,1,434.69,7,3,3,5,5,0,3,454,460,55.75,55.91,6,6,4.56,0,75.03,75.21,75.21,78.00,51,0.0095,0.0095,209,204,55.67,56.26,4,4,4.20,0,78.00,77.92,77.92,78.00,43,0.0087,0.0087,275,240,730,2.007,2.001,77.72,79.82,51.92,54.79,55.04,43,44,91,2.55,50.38,3,3,1,453.48,7,0,0,10,9,0,2,196,200,55.02,56.13,4,4,3.19,0,76.86,76.92,76.92,78.00,43,0.0086,0.0086,518,512,54.93,55.12,0,5,4.99,0,77.62,77.89,77.89,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  12:21:00,94.60,94.64,94.64,42,0.0152,0.0152,14.60,7.18,0,11.23,0.00,45.88,65.12,40.00,4839.98,1,1177.29,22.44,40.54,40.00,2303.81,85.69,0.00,80.81,34.35,89.29,0,39,0.00,40.86,56.03,791.64,72.53,41.14,79.98,18.62,501,500,229,1.975,2.001,75.73,86.48,52.64,55.61,55.04,48,45,91,7.59,50.08,7.99,8.37,1,439.02,7,3,3,5,5,0,3,454,460,55.68,55.93,6,6,4.70,0,74.96,75.22,75.22,78.00,51,0.0095,0.0095,209,202,55.73,56.28,4,4,4.08,0,77.96,77.92,77.92,78.00,43,0.0087,0.0087,314,240,725,2.001,2.001,77.78,79.80,51.94,54.79,55.04,43,44,91,2.74,50.31,3,3,1,452.70,7,0,0,10,9,0,2,197,200,55.05,56.13,4,4,3.05,0,76.90,76.93,76.93,78.00,43,0.0086,0.0086,516,514,54.92,55.12,0,5,4.95,0,77.71,77.90,77.90,78.00,43,0.0087,0.0087,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,-1,1.1,0.4919,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8719,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.7,0.5719,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
