date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/08  16:38:00,95.65,95.51,95.51,38,0.0142,0.0142,14.59,0.00,0,14.65,0.00,45.90,68.05,40.00,3899.39,1,1125.61,20.88,40.70,40.00,2302.36,85.55,0.00,78.47,34.19,88.69,0,40,0.00,41.01,56.05,788.22,77.62,41.13,79.98,16.70,509,500,452,1.987,2.001,76.55,81.97,53.94,56.78,55.04,49,44,91,8.13,50.31,8.00,8.36,1,542.81,7,3,3,5,5,0,3,463,460,56.89,57.06,6,6,4.20,0,74.95,74.90,74.90,80.00,54,0.0102,0.0102,232,227,56.82,57.31,4,4,5.33,0,79.91,80.01,80.01,80.00,42,0.0092,0.0092,281,240,310,0.993,0.998,80.11,82.94,51.11,54.63,55.04,41,41,92,1.00,56.69,2,2,1,164.65,4,0,0,10,9,0,2,220,213,55.14,55.99,5,5,4.87,0,80.00,79.94,79.94,80.00,40,0.0086,0.0086,325,317,54.69,55.14,0,5,5.08,0,79.72,79.85,79.85,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:39:00,95.55,95.44,95.44,38,0.0142,0.0142,14.60,18.14,0,16.67,0.00,45.84,68.05,40.00,4042.12,1,1132.12,20.91,40.57,40.00,2301.47,85.49,0.00,78.47,33.96,88.68,0,39,0.00,41.01,56.06,772.57,77.55,41.30,79.98,16.40,499,500,454,1.989,2.001,76.53,81.88,53.92,56.80,55.04,49,43,91,8.06,50.31,8.00,8.36,1,534.43,7,3,3,5,5,0,3,462,460,56.91,57.07,6,6,3.81,0,74.97,74.94,74.94,80.00,55,0.0102,0.0102,231,223,56.84,57.32,4,4,4.31,0,79.99,80.00,80.00,80.00,42,0.0092,0.0092,304,240,288,1.012,0.998,80.09,82.96,50.99,54.65,55.04,41,41,92,0.88,56.57,2,2,1,161.47,4,0,0,10,9,0,2,207,206,55.16,56.01,5,5,3.34,0,80.04,79.93,79.93,80.00,40,0.0086,0.0086,320,316,54.67,55.14,0,5,5.05,0,79.75,79.84,79.84,80.00,42,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.6,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,1,1.1,0.4993,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:40:00,95.52,95.37,95.37,38,0.0142,0.0142,14.60,5.30,0,14.89,0.00,45.94,68.05,40.00,3845.30,1,1126.23,20.81,40.69,40.00,2302.71,85.37,0.00,78.46,34.17,88.70,0,39,0.00,40.72,56.11,768.36,78.74,41.16,79.98,16.98,496,500,458,2.007,2.001,76.58,81.84,53.95,56.82,55.04,50,44,91,8.11,50.27,8.00,8.36,1,541.37,7,3,3,5,5,0,3,460,460,56.91,57.10,6,6,5.15,0,75.00,74.97,74.97,80.00,55,0.0102,0.0102,230,219,56.87,57.34,4,4,3.63,0,80.04,79.99,79.99,80.00,42,0.0092,0.0092,313,240,288,1.007,0.998,80.07,83.03,50.75,54.64,55.04,41,41,91,1.02,56.30,2,2,1,158.82,4,0,0,10,9,0,2,206,201,55.14,56.03,5,5,2.48,0,80.05,79.92,79.92,80.00,39,0.0086,0.0086,318,314,54.59,55.11,0,5,4.97,0,79.75,79.84,79.84,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:41:00,95.52,95.30,95.30,39,0.0142,0.0142,14.59,17.69,0,14.02,0.00,45.85,68.06,40.00,3915.22,1,1105.01,20.70,40.89,40.00,2303.26,84.86,0.00,78.46,34.28,88.00,0,40,0.00,41.03,56.04,757.97,78.47,41.20,79.98,16.46,498,500,435,2.037,2.001,76.56,81.89,53.87,56.82,55.04,50,44,91,8.13,50.15,8.00,8.36,1,529.79,7,3,3,5,5,0,3,453,460,56.89,57.09,6,6,5.05,0,75.04,75.01,75.01,80.00,55,0.0103,0.0103,221,214,56.87,57.34,4,4,3.18,0,80.12,79.98,79.98,80.00,42,0.0092,0.0092,316,240,274,1.023,0.998,80.14,83.07,50.53,54.62,55.04,40,41,91,0.72,56.09,2,2,1,157.69,4,0,0,10,9,0,2,206,200,55.14,56.03,5,5,3.56,0,80.01,79.91,79.91,80.00,39,0.0086,0.0086,311,313,54.59,55.08,0,5,4.07,0,79.79,79.84,79.84,80.00,42,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,-1,1.1,0.5719,0,0,0,0,0,1,1,0,-1,0,3,1,3.6000,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.3,0,1.7,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.3,0,1.7,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.3,0,1.7,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:42:00,95.41,95.23,95.23,38,0.0142,0.0142,14.60,28.79,0,13.40,0.00,45.83,68.07,40.00,4130.74,1,1118.25,20.80,40.66,40.00,2301.69,84.77,0.00,78.45,24.93,88.05,0,40,0.00,41.00,55.96,773.08,78.53,41.19,79.98,16.77,496,500,424,2.023,2.001,76.61,81.94,53.78,56.79,55.04,49,45,91,8.08,50.26,8.00,8.36,1,521.58,7,3,3,5,5,0,3,447,460,56.83,57.06,6,6,3.51,0,75.10,75.05,75.05,80.00,55,0.0103,0.0103,218,210,56.87,57.33,4,4,4.42,0,80.12,79.96,79.96,80.00,42,0.0092,0.0092,321,240,260,1.008,0.998,80.06,83.13,50.25,54.59,55.04,40,41,90,0.95,55.84,2,2,1,156.74,4,0,0,10,9,0,2,198,201,55.16,56.05,5,5,3.50,0,79.99,79.92,79.92,80.00,39,0.0086,0.0086,311,312,54.52,55.05,0,5,5.04,0,79.82,79.84,79.84,80.00,42,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,1,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4193,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,-1,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.4,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.1,1,1.4,0.4993,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.1,0,1.4,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:43:00,95.37,95.16,95.16,39,0.0142,0.0142,14.60,7.41,0,13.91,0.00,45.84,68.07,40.00,3759.99,1,1108.77,20.75,40.67,40.00,2300.84,84.64,0.00,78.44,34.40,87.72,0,40,0.00,41.20,56.01,768.64,78.79,41.05,79.98,16.69,503,500,427,2.014,2.001,76.55,82.03,53.77,56.76,55.04,49,45,91,8.00,50.23,8.00,8.36,1,520.29,7,3,3,5,5,0,3,463,460,56.82,57.03,6,6,3.52,0,75.06,75.08,75.08,80.00,55,0.0103,0.0103,203,207,56.78,57.33,4,4,4.80,0,80.09,79.96,79.96,80.00,42,0.0092,0.0092,297,240,259,0.995,0.998,80.10,83.17,50.05,54.54,55.04,40,41,90,1.02,55.68,2,2,1,155.75,4,0,0,10,9,0,2,197,202,55.08,56.04,5,5,4.05,0,79.97,79.92,79.92,80.00,39,0.0086,0.0086,310,311,54.48,54.99,0,5,5.04,0,79.86,79.84,79.84,80.00,42,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.2,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.8,0,1.2,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.9,0,1.2,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:44:00,95.28,95.09,95.09,39,0.0142,0.0142,14.60,25.87,0,7.09,0.00,45.76,68.11,40.00,4010.79,1,1122.91,20.78,40.75,40.00,2300.10,84.91,0.00,78.44,34.20,87.91,0,39,0.00,41.08,55.96,770.06,78.31,41.38,79.98,16.67,495,500,429,1.999,2.001,76.63,82.02,53.77,56.74,55.04,50,44,91,8.15,50.30,8.00,8.36,1,524.74,7,3,3,5,5,0,3,462,460,56.81,57.02,6,6,4.89,0,75.11,75.12,75.12,80.00,55,0.0103,0.0103,203,207,56.81,57.33,4,4,5.28,0,80.06,79.96,79.96,80.00,42,0.0092,0.0092,311,240,258,1.015,0.998,80.09,83.21,49.93,54.49,55.04,40,41,90,1.08,55.62,2,2,1,159.67,4,0,0,10,9,0,2,196,204,55.01,56.03,5,5,4.81,0,79.95,79.93,79.93,80.00,39,0.0086,0.0086,308,311,54.45,54.94,0,5,3.29,0,79.87,79.84,79.84,80.00,42,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,1,1.1,0.4193,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:45:00,95.19,95.02,95.02,39,0.0142,0.0142,14.58,10.33,0,12.10,0.00,45.86,68.07,40.00,3822.42,1,1123.41,20.84,40.38,40.00,2298.47,85.37,0.00,78.43,34.17,88.46,0,40,0.00,41.17,55.93,770.43,78.61,41.19,79.98,16.77,494,500,433,2.002,2.001,76.59,81.99,53.82,56.76,55.04,50,44,91,8.03,50.30,8.00,8.36,1,523.64,7,3,3,5,5,0,3,463,460,56.81,57.03,6,6,3.61,0,75.15,75.15,75.15,80.00,55,0.0103,0.0103,204,210,56.80,57.35,4,4,4.33,0,79.98,79.97,79.97,80.00,42,0.0092,0.0092,321,240,261,0.994,0.998,80.12,83.23,49.86,54.44,55.04,40,41,90,0.99,55.59,2,2,1,156.62,4,0,0,10,9,0,2,204,207,54.97,56.01,5,5,3.43,0,79.91,79.94,79.94,80.00,39,0.0086,0.0086,309,311,54.35,54.90,0,5,4.93,0,79.87,79.84,79.84,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:46:00,95.06,94.96,94.96,39,0.0142,0.0142,14.58,9.46,0,10.28,0.00,45.82,68.08,40.00,3790.99,1,1120.49,20.87,41.02,40.00,2299.42,85.20,0.00,78.43,34.26,88.15,0,39,0.00,41.09,55.98,763.26,77.51,41.35,79.98,16.33,504,500,441,2.003,2.001,76.64,81.94,53.84,56.76,55.04,50,45,91,8.01,50.27,8.00,8.36,1,528.91,7,3,3,5,5,0,3,465,460,56.83,57.03,6,6,3.37,0,75.21,75.18,75.18,80.00,56,0.0104,0.0104,208,215,56.85,57.36,4,4,4.41,0,79.96,79.98,79.98,80.00,42,0.0092,0.0092,330,240,243,0.929,0.797,80.10,83.21,49.85,54.42,55.04,40,41,90,0.95,55.62,2,2,1,142.94,4,0,0,10,9,0,2,198,210,54.99,55.99,5,5,3.49,0,79.88,79.95,79.95,80.00,39,0.0086,0.0086,299,310,54.39,54.88,0,5,4.93,0,79.89,79.84,79.84,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:47:00,94.93,94.89,94.89,39,0.0142,0.0142,14.58,2.06,0,11.81,0.00,45.85,68.08,40.00,3856.20,1,1109.90,20.87,40.70,40.00,2300.47,85.28,0.00,78.43,34.40,88.40,0,40,0.00,41.01,56.00,752.66,77.85,41.36,79.98,16.65,501,500,436,1.990,2.001,76.71,81.94,53.89,56.78,55.04,50,45,91,7.99,50.37,8.00,8.36,1,527.33,7,3,3,5,5,0,3,449,460,56.89,57.05,6,6,4.52,0,75.30,75.21,75.21,80.00,56,0.0104,0.0104,216,221,56.86,57.37,4,4,4.00,0,79.93,80.00,80.00,80.00,42,0.0092,0.0092,327,240,241,0.893,0.797,80.10,83.23,49.68,54.39,55.04,41,41,90,0.99,55.46,2,2,1,137.38,4,0,0,10,9,0,2,201,211,55.03,55.98,5,5,3.00,0,79.89,79.95,79.95,80.00,39,0.0086,0.0086,297,310,54.33,54.86,0,5,4.91,0,79.96,79.84,79.84,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,-1,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,-1,1.1,0.8719,0,0,0,0,0,1,1,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,-1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:48:00,94.92,94.82,94.82,39,0.0142,0.0142,14.58,21.62,0,9.55,0.00,45.91,68.09,40.00,3590.96,1,1092.92,20.78,40.99,40.00,2300.62,85.25,0.00,78.42,34.44,88.22,0,40,0.00,40.89,55.96,748.88,78.32,41.31,79.98,16.76,506,500,461,1.941,2.001,76.67,81.87,54.02,56.83,55.04,50,44,91,8.14,50.34,8.00,8.37,1,533.10,7,3,3,5,5,0,3,462,460,56.93,57.11,6,6,5.04,0,75.30,75.23,75.23,80.00,56,0.0104,0.0104,226,225,56.88,57.40,4,4,3.88,0,79.92,80.01,80.01,80.00,42,0.0092,0.0092,319,240,254,0.843,0.797,80.11,83.23,49.61,54.36,55.04,40,41,91,0.91,55.41,2,2,1,133.32,4,0,0,10,9,0,2,205,212,54.98,55.95,5,5,2.88,0,79.89,79.95,79.95,80.00,39,0.0086,0.0086,300,310,54.29,54.81,0,5,4.85,0,79.97,79.85,79.85,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,-1,1.1,0.5719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4193,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,-1,1.1,0.8719,1,1200,0,0,2,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,-1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:49:00,94.85,94.75,94.75,40,0.0142,0.0142,14.59,27.88,0,16.38,0.00,45.91,68.10,40.00,4151.81,1,1120.23,20.73,40.95,40.00,2300.88,85.00,0.00,78.42,34.42,88.18,0,40,0.00,41.23,55.95,756.90,78.42,41.50,79.98,16.62,507,500,473,1.977,2.001,76.77,81.79,54.14,56.89,55.04,50,45,92,8.24,50.37,8.00,8.36,1,551.44,7,3,3,5,5,0,3,464,460,57.01,57.17,6,6,4.04,0,75.33,75.26,75.26,80.00,56,0.0104,0.0104,230,200,57.02,57.44,4,4,5.27,0,79.91,80.01,80.01,81.00,42,0.0092,0.0092,313,240,267,0.811,0.797,80.03,83.22,49.63,54.32,55.04,40,41,91,1.01,55.46,2,2,1,136.45,4,0,0,10,9,0,2,207,213,54.96,55.92,5,5,4.80,0,79.88,79.95,79.95,80.00,39,0.0086,0.0086,310,310,54.29,54.77,0,5,5.01,0,79.94,79.85,79.85,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,1,1.1,0.4993,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:50:00,94.76,94.68,94.68,39,0.0142,0.0142,14.58,35.05,0,12.31,0.00,46.00,68.09,40.00,3930.51,1,1120.43,20.67,40.50,40.00,2301.92,85.03,0.00,78.41,34.33,88.34,0,39,0.00,41.25,55.96,758.90,77.64,41.21,79.98,17.07,505,500,448,2.029,2.001,76.78,81.71,54.21,56.96,55.04,50,45,92,8.11,50.51,8.00,8.36,1,539.76,7,3,3,5,5,0,3,467,460,57.05,57.23,6,6,4.36,0,75.36,75.29,75.29,80.00,56,0.0104,0.0104,202,200,56.99,57.49,4,4,5.29,0,80.00,80.01,80.01,81.00,42,0.0092,0.0092,300,240,260,0.804,0.797,80.02,83.14,49.70,54.30,55.04,40,41,91,0.94,55.53,2,2,1,135.63,4,0,0,10,9,0,2,206,211,54.97,55.90,5,5,4.82,0,79.88,79.95,79.95,80.00,39,0.0085,0.0085,308,311,54.27,54.75,0,5,5.01,0,79.88,79.85,79.85,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:51:00,94.63,94.61,94.61,40,0.0142,0.0142,14.59,4.48,0,7.09,0.00,45.93,68.10,40.00,3827.98,1,1094.44,20.78,40.92,40.00,2300.19,84.57,0.00,78.41,34.28,87.69,0,40,0.00,41.22,55.95,764.75,77.66,41.35,79.98,16.84,504,500,448,2.008,2.001,76.73,81.76,54.11,56.96,55.04,50,45,91,8.13,50.37,8.00,8.36,1,538.64,7,3,3,5,5,0,3,467,460,56.96,57.22,6,6,3.32,0,75.35,75.31,75.31,80.00,55,0.0104,0.0104,203,200,57.00,57.51,4,4,4.77,0,80.07,80.00,80.00,81.00,42,0.0092,0.0092,341,240,264,0.802,0.797,80.04,83.09,49.77,54.29,55.04,40,41,91,0.92,55.57,2,2,1,134.52,4,0,0,10,9,0,2,213,208,54.96,55.89,5,5,4.00,0,79.88,79.94,79.94,80.00,39,0.0085,0.0085,307,310,54.25,54.73,0,5,4.97,0,79.85,79.85,79.85,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:52:00,94.51,94.54,94.54,39,0.0142,0.0142,14.58,42.32,0,8.60,0.00,45.90,68.10,40.00,4257.86,1,1096.19,20.78,40.67,40.00,2302.65,84.69,0.00,78.40,30.63,87.93,0,40,0.00,40.99,55.94,762.78,78.21,41.34,79.98,16.93,489,500,437,2.038,2.001,76.79,81.73,54.04,56.94,55.04,50,45,91,8.08,50.37,8.00,8.36,1,531.81,7,3,3,5,5,0,3,450,460,57.00,57.20,6,6,5.02,0,75.38,75.33,75.33,80.00,55,0.0104,0.0104,203,200,56.93,57.51,4,4,5.18,0,80.07,80.00,80.00,81.00,42,0.0093,0.0093,336,240,262,0.795,0.797,80.06,83.05,49.81,54.27,55.04,40,41,91,0.98,55.62,2,2,1,133.53,4,0,0,10,9,0,2,212,205,54.90,55.87,5,5,4.69,0,79.89,79.93,79.93,80.00,39,0.0085,0.0085,307,310,54.24,54.73,0,5,2.43,0,79.84,79.85,79.85,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4193,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,-1,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
07/08  16:53:00,94.43,94.47,94.47,39,0.0142,0.0142,14.58,4.34,0,8.69,0.00,45.92,68.10,40.00,3779.55,1,1113.66,20.78,40.80,40.00,2298.22,84.74,0.00,78.40,34.13,87.82,0,41,0.00,40.94,55.95,753.77,78.20,41.03,79.98,16.34,500,500,435,2.030,2.001,76.83,81.74,53.86,56.87,55.04,50,45,91,8.13,50.18,8.00,8.36,1,527.98,7,3,3,5,5,0,3,447,460,56.81,57.14,6,6,4.37,0,75.41,75.35,75.35,80.00,55,0.0105,0.0105,203,200,56.88,57.47,4,4,5.26,0,80.05,80.01,80.01,81.00,42,0.0093,0.0093,348,240,268,0.791,0.797,79.99,83.03,49.83,54.27,55.04,40,41,91,0.87,55.61,2,2,1,135.30,4,0,0,10,9,0,2,211,200,54.90,55.84,5,5,4.80,0,79.91,79.92,79.92,80.00,39,0.0085,0.0085,314,310,54.18,54.70,0,5,4.98,0,79.83,79.85,79.85,80.00,43,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8719,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8719,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4193,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8719,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.2,0,1.1,0.8719,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4193,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5719,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.9,1,1.1,0.4193,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4193,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8719,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4193,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5719,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4193,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5719,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4193,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5719,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4193,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4993,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4993,0,0,0,0,0,0,0
