date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  12:38:00,88.25,88.30,88.30,45,0.0132,0.0132,14.48,2633.21,1,931.57,20.52,50.90,47.17,47.48,27.70,0,13.82,0.00,71.51,47.48,2070.12,84.81,22.97,88.73,0.00,86.05,0,45,0.00,47.08,55.26,758.05,70.78,46.99,79.98,16.54,235,224,354,1.196,1.198,77.50,80.00,57.35,59.17,58.82,55,53,96,3.17,58.03,2.62,2.40,1,251.54,5,3,3,10,9,0,3,399,390,59.56,59.77,6,6,4.70,0,78.30,78.17,78.17,78.00,56,0.0118,0.0118,200,200,59.51,60.01,4,4,5.28,0,77.70,77.69,77.69,78.00,50,0.0102,0.0102,245,231,691,1.578,1.600,78.18,79.89,56.90,59.26,59.36,50,50,94,4.15,55.05,3,3,1,426.47,6,1,1,10,9,0,2,200,200,59.38,60.28,4,4,4.79,0,77.49,77.54,77.54,78.00,50,0.0103,0.0103,510,507,59.33,59.45,0,5,3.93,0,77.94,77.97,77.97,78.00,50,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:39:00,88.34,88.33,88.33,45,0.0132,0.0132,14.48,2716.15,1,928.20,20.67,50.79,46.96,47.48,16.80,0,15.60,0.00,71.50,47.48,2074.55,84.42,22.77,88.36,0.00,86.11,0,44,0.00,47.33,55.27,752.74,70.77,47.45,79.98,16.19,226,224,342,1.205,1.198,77.53,80.09,57.20,59.11,58.82,55,53,96,3.16,57.79,2.62,2.40,1,251.78,5,2,3,10,9,0,3,393,386,59.44,59.71,6,6,5.09,0,78.27,78.16,78.16,78.00,57,0.0118,0.0118,201,200,59.49,59.97,4,4,5.22,0,77.68,77.68,77.68,78.00,50,0.0103,0.0103,216,231,694,1.577,1.600,78.26,79.89,56.89,59.23,59.36,50,50,94,4.11,55.04,3,3,1,428.61,6,1,1,10,9,0,2,200,200,59.38,60.27,4,4,4.73,0,77.48,77.52,77.52,78.00,50,0.0103,0.0103,510,508,59.22,59.43,0,5,2.78,0,77.93,77.97,77.97,78.00,50,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:40:00,88.33,88.37,88.37,44,0.0131,0.0131,14.48,2757.46,1,934.25,20.71,50.98,47.06,47.48,20.22,0,0.00,0.00,71.50,47.48,2072.49,84.78,22.58,88.50,0.00,86.13,0,45,0.00,47.39,55.28,745.57,70.87,47.40,79.98,16.33,229,224,336,1.214,1.198,77.53,80.12,57.19,59.10,58.82,55,53,96,3.18,57.92,2.63,2.41,1,253.21,5,2,3,10,9,0,3,384,383,59.53,59.70,6,6,3.97,0,78.28,78.15,78.15,78.00,57,0.0118,0.0118,202,200,59.49,59.96,4,4,4.39,0,77.66,77.68,77.68,78.00,50,0.0103,0.0103,221,231,695,1.591,1.600,78.25,79.87,57.01,59.27,59.36,50,51,94,4.09,55.33,3,3,1,428.14,6,1,1,10,9,0,2,202,200,59.49,60.29,4,4,3.57,0,77.47,77.49,77.49,78.00,50,0.0103,0.0103,513,508,59.41,59.48,0,5,4.97,0,77.96,77.98,77.98,78.00,50,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:41:00,88.37,88.40,88.40,43,0.0131,0.0131,14.48,2834.09,1,935.10,20.70,51.09,47.14,47.48,35.08,0,13.37,0.00,71.49,47.48,2070.76,85.13,22.80,88.93,0.00,86.12,0,45,0.00,47.48,55.26,761.42,71.61,47.55,79.98,16.33,221,224,336,1.205,1.198,77.53,80.12,57.09,59.06,58.82,55,53,96,3.26,57.81,2.64,2.40,1,246.56,5,2,2,10,9,0,3,384,380,59.52,59.68,6,6,4.92,0,78.24,78.14,78.14,78.00,56,0.0118,0.0118,201,200,59.45,59.93,4,4,5.22,0,77.67,77.68,77.68,78.00,49,0.0103,0.0103,237,231,690,1.605,1.600,78.33,79.89,57.06,59.31,59.36,50,50,94,4.09,55.29,3,3,1,431.32,6,1,1,10,9,0,2,200,200,59.45,60.32,4,4,4.73,0,77.46,77.47,77.47,78.00,50,0.0103,0.0103,515,507,59.43,59.52,0,5,2.50,0,77.98,77.97,77.97,78.00,50,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,0,1.7,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.4,0,1.7,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.4,0,1.7,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.4,0,1.7,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.2,0,1.7,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.2,1,1.7,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.2,0,1.7,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.2,0,1.7,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:42:00,88.37,88.43,88.43,43,0.0131,0.0131,14.48,2882.75,1,935.20,20.54,51.13,47.14,47.48,16.90,0,6.94,0.00,71.51,47.48,2072.31,85.35,22.89,89.29,0.00,86.10,0,44,0.00,47.57,55.27,761.43,71.17,47.61,79.98,16.29,224,224,332,1.204,1.198,77.55,80.07,56.99,59.01,58.82,55,53,95,3.14,57.74,2.65,2.40,1,242.22,5,2,2,10,9,0,3,383,373,59.35,59.64,6,6,4.98,0,78.24,78.12,78.12,78.00,57,0.0117,0.0117,201,200,59.40,59.90,4,4,3.60,0,77.67,77.67,77.67,78.00,49,0.0103,0.0103,245,231,696,1.606,1.600,78.27,79.89,57.07,59.33,59.36,50,50,94,4.15,55.35,3,3,1,423.77,6,1,1,10,9,0,2,200,200,59.48,60.33,4,4,2.65,0,77.45,77.45,77.45,78.00,50,0.0103,0.0103,512,507,59.39,59.55,0,5,4.74,0,78.00,77.98,77.98,78.00,50,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.9,0,1.4,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.1,0,1.4,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.2,0,1.4,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.1,0,1.4,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.4,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.4,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.4,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.9,0,1.4,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:43:00,88.41,88.47,88.47,43,0.0131,0.0131,14.48,2774.27,1,937.01,20.56,51.18,47.18,47.48,19.15,0,4.90,0.00,71.52,47.48,2072.71,85.21,22.90,89.27,0.00,86.08,0,46,0.00,47.62,55.28,750.34,71.02,47.67,79.98,16.36,217,224,319,1.216,1.198,77.57,79.96,56.86,58.97,58.82,55,53,95,3.14,57.68,2.64,2.40,1,235.65,5,2,2,10,9,0,3,372,364,59.37,59.60,6,6,4.92,0,78.23,78.09,78.09,78.00,57,0.0117,0.0117,202,200,59.37,59.86,4,4,3.02,0,77.67,77.67,77.67,78.00,49,0.0103,0.0103,253,231,674,1.623,1.600,78.32,79.90,57.08,59.35,59.36,50,51,94,4.18,55.37,3,3,1,426.03,6,1,1,10,9,0,2,201,200,59.47,60.35,4,4,4.60,0,77.44,77.43,77.43,78.00,50,0.0103,0.0103,501,507,59.47,59.56,0,5,3.63,0,78.02,77.98,77.98,78.00,50,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.2,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.0,0,1.2,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.1,0,1.2,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.0,1,1.2,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.2,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.2,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.2,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.2,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:44:00,88.44,88.50,88.50,44,0.0131,0.0131,14.48,2741.51,1,928.75,20.46,51.29,47.25,47.48,26.31,0,8.98,0.00,71.49,47.48,2074.65,84.98,22.88,89.05,0.00,86.05,0,45,0.00,47.59,55.28,760.62,72.45,47.72,79.98,16.32,224,224,304,1.218,1.198,77.52,79.94,56.75,58.91,58.82,55,53,95,3.19,57.59,2.63,2.40,1,237.92,5,2,2,10,9,0,3,367,355,59.37,59.56,6,6,4.27,0,78.24,78.06,78.06,78.00,57,0.0116,0.0116,201,200,59.30,59.82,4,4,5.32,0,77.67,77.66,77.66,78.00,50,0.0103,0.0103,239,231,670,1.617,1.600,78.21,79.90,57.05,59.36,59.36,50,51,94,4.16,55.34,3,3,1,421.67,6,1,1,10,9,0,2,201,200,59.49,60.35,4,4,4.84,0,77.42,77.41,77.41,78.00,50,0.0103,0.0103,500,508,59.41,59.56,0,5,5.03,0,78.02,77.98,77.98,78.00,50,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:45:00,88.37,88.53,88.53,44,0.0131,0.0131,14.48,2791.00,1,908.64,20.38,51.29,47.22,47.48,5.25,0,11.43,0.00,71.48,47.48,2071.53,84.77,22.98,88.88,0.00,86.03,0,45,0.00,47.58,55.28,751.59,71.85,47.76,79.98,16.53,226,224,296,1.205,1.198,77.53,79.84,56.64,58.86,58.82,55,54,95,3.20,57.51,2.61,2.40,1,236.41,5,2,2,10,9,0,3,355,347,59.23,59.52,6,6,3.31,0,78.23,78.04,78.04,78.00,57,0.0116,0.0116,201,200,59.24,59.77,4,4,4.86,0,77.68,77.66,77.66,78.00,49,0.0103,0.0103,213,231,664,1.609,1.600,78.24,79.91,57.06,59.36,59.36,50,51,94,4.17,55.36,3,3,1,418.90,6,1,1,10,9,0,2,200,200,59.50,60.36,4,4,4.22,0,77.39,77.39,77.39,78.00,50,0.0103,0.0103,497,509,59.40,59.57,0,5,5.02,0,78.00,77.98,77.98,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,-1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:46:00,88.38,88.56,88.56,45,0.0130,0.0130,14.48,2694.40,1,916.42,20.35,51.18,47.18,47.48,22.14,0,0.00,0.00,71.49,47.48,2072.28,84.80,22.95,88.77,0.00,86.02,0,44,0.00,47.61,55.29,761.69,73.59,47.74,79.98,16.32,211,224,289,1.218,1.198,77.52,79.80,56.52,58.79,59.00,54,54,94,3.24,57.42,2.50,2.40,1,229.36,5,2,2,10,9,0,3,347,340,59.20,59.48,6,6,4.91,0,78.19,78.02,78.02,78.00,56,0.0115,0.0115,201,200,59.20,59.73,4,4,5.25,0,77.66,77.65,77.65,78.00,49,0.0103,0.0103,238,231,685,1.581,1.600,78.22,79.90,57.15,59.39,59.54,50,51,94,3.96,55.75,3,3,1,427.86,6,1,1,10,9,0,2,200,200,59.62,60.39,4,4,4.75,0,77.37,77.37,77.37,78.00,51,0.0103,0.0103,510,510,59.54,59.62,0,5,2.74,0,77.94,77.98,77.98,78.00,50,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:47:00,88.46,88.60,88.60,45,0.0130,0.0130,14.48,2813.53,1,925.12,20.13,51.34,47.19,47.48,28.98,0,13.94,0.00,71.48,47.48,2072.71,84.80,22.96,88.76,0.00,86.00,0,44,0.00,47.53,55.30,757.62,74.05,47.63,79.98,16.11,219,224,280,1.231,1.198,77.50,79.78,56.39,58.72,59.00,54,53,94,3.31,57.28,2.45,2.40,1,232.94,5,2,2,10,9,0,3,339,336,59.15,59.43,6,6,4.35,0,78.14,78.01,78.01,78.00,56,0.0115,0.0115,199,200,59.16,59.68,4,4,5.34,0,77.65,77.65,77.65,78.00,48,0.0103,0.0103,219,231,687,1.593,1.600,78.24,79.89,57.37,59.50,59.54,51,51,95,3.87,55.88,3,3,1,429.90,6,1,1,10,9,0,2,200,200,59.70,60.46,4,4,4.86,0,77.35,77.35,77.35,78.00,51,0.0103,0.0103,512,511,59.67,59.73,0,5,5.03,0,77.95,77.99,77.99,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:48:00,88.48,88.63,88.63,44,0.0130,0.0130,14.49,2785.56,1,922.79,20.01,51.29,47.20,47.48,14.55,0,14.96,0.00,71.47,47.48,2070.82,84.75,22.97,88.77,0.00,85.98,0,44,0.00,47.57,55.30,760.42,75.74,47.67,79.98,16.24,220,224,272,1.221,1.198,77.50,79.81,56.20,58.63,59.00,53,53,94,3.27,57.10,2.38,2.26,1,229.46,5,2,2,10,9,0,3,338,333,59.11,59.37,6,6,3.97,0,78.09,78.00,78.00,78.00,55,0.0115,0.0115,200,200,59.03,59.60,4,4,5.23,0,77.64,77.64,77.64,78.00,48,0.0103,0.0103,253,231,688,1.589,1.600,78.26,79.88,57.43,59.58,59.54,51,51,95,3.88,55.82,3,3,1,426.64,6,1,1,10,9,0,2,200,200,59.72,60.52,4,4,4.75,0,77.32,77.33,77.33,78.00,51,0.0103,0.0103,512,511,59.65,59.80,0,5,5.00,0,77.94,77.99,77.99,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:49:00,88.46,88.66,88.66,43,0.0130,0.0130,14.48,2626.50,1,918.78,19.68,50.93,46.87,47.48,16.90,0,0.00,0.00,71.48,47.48,2073.53,84.63,22.88,88.57,0.00,85.97,0,44,0.00,47.36,55.30,748.67,76.37,47.67,79.98,15.58,216,224,259,1.230,1.198,77.49,79.85,56.41,58.65,59.00,53,53,94,2.24,58.79,2.34,2.26,1,221.06,5,3,2,10,9,0,3,330,332,59.24,59.39,6,6,5.02,0,78.05,78.00,78.00,78.00,55,0.0114,0.0114,200,200,59.25,59.61,4,4,2.87,0,77.63,77.63,77.63,78.00,49,0.0103,0.0103,210,231,695,1.618,1.600,78.24,79.87,57.41,59.62,59.54,51,51,95,3.92,55.75,3,3,1,425.30,6,1,1,10,9,0,2,199,200,59.70,60.55,4,4,2.42,0,77.30,77.31,77.31,78.00,51,0.0103,0.0103,513,512,59.66,59.82,0,5,4.23,0,77.93,77.99,77.99,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:50:00,88.50,88.70,88.70,43,0.0130,0.0130,14.48,2668.67,1,919.63,19.65,51.05,46.96,47.48,25.24,0,14.54,0.00,71.47,47.48,2073.12,84.33,22.91,88.33,0.00,85.95,0,44,0.00,47.30,55.31,738.87,76.23,47.46,79.98,15.67,219,224,260,1.205,1.198,77.47,79.90,56.71,58.78,59.00,54,53,95,2.25,59.51,2.37,2.26,1,219.43,5,3,2,10,9,0,3,326,332,59.36,59.50,6,6,4.93,0,78.00,78.00,78.00,78.00,56,0.0114,0.0114,199,200,59.33,59.70,4,4,5.25,0,77.63,77.63,77.63,78.00,50,0.0102,0.0102,236,231,691,1.595,1.600,78.23,79.87,57.37,59.63,59.54,51,51,95,3.89,55.70,3,3,1,433.13,6,1,1,10,9,0,2,200,200,59.73,60.56,4,4,4.76,0,77.27,77.29,77.29,78.00,51,0.0103,0.0103,513,513,59.66,59.81,0,5,2.71,0,77.93,77.99,77.99,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:51:00,88.51,88.73,88.73,42,0.0130,0.0130,14.48,2797.81,1,928.65,19.84,50.92,46.93,47.48,13.48,0,0.00,0.00,71.47,47.48,2073.08,84.73,22.69,88.47,0.00,85.93,0,44,0.00,47.37,55.31,753.46,74.47,47.50,79.98,15.72,216,224,251,1.201,1.198,77.45,79.96,56.82,58.86,59.00,54,53,95,2.27,59.64,2.39,2.26,1,223.01,5,3,3,10,9,0,3,329,333,59.33,59.59,6,6,5.12,0,77.94,78.00,78.00,78.00,55,0.0114,0.0114,199,200,59.36,59.77,4,4,4.41,0,77.64,77.62,77.62,78.00,50,0.0102,0.0102,221,231,687,1.603,1.600,78.15,79.88,57.31,59.60,59.54,50,50,94,3.93,55.62,3,3,1,427.81,6,1,1,10,9,0,2,201,200,59.69,60.55,4,4,3.81,0,77.24,77.27,77.27,78.00,51,0.0103,0.0103,513,513,59.58,59.78,0,5,4.76,0,77.92,77.99,77.99,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:52:00,88.59,88.76,88.76,44,0.0129,0.0129,14.48,2731.59,1,907.29,19.87,50.92,46.90,47.48,24.71,0,8.53,0.00,71.47,47.48,2071.75,85.03,22.59,88.81,0.00,85.91,0,45,0.00,47.31,55.31,757.79,74.68,47.45,79.98,15.85,216,224,252,1.202,1.198,77.43,79.99,56.83,58.92,59.00,53,53,96,2.28,59.63,2.41,2.26,1,217.78,5,3,3,10,9,0,3,324,335,59.49,59.63,6,6,4.99,0,77.89,78.01,78.01,78.00,55,0.0113,0.0113,199,200,59.40,59.82,4,4,5.31,0,77.61,77.62,77.62,78.00,50,0.0102,0.0102,226,231,691,1.610,1.600,78.15,79.88,57.31,59.59,59.54,50,51,94,3.92,55.66,3,3,1,432.21,6,1,1,10,9,0,2,202,200,59.70,60.55,4,4,4.83,0,77.20,77.26,77.26,78.00,51,0.0103,0.0103,514,514,59.68,59.78,0,5,2.67,0,77.92,78.00,78.00,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:53:00,88.63,88.80,88.80,43,0.0129,0.0129,14.48,2430.56,1,930.93,19.87,50.92,47.39,47.98,25.03,0,12.67,0.00,71.48,47.98,2073.19,85.08,22.81,88.55,0.00,85.88,0,45,0.00,47.43,55.31,742.46,74.68,47.47,79.98,16.03,229,224,263,1.185,1.198,77.45,80.02,56.90,58.97,59.00,54,53,96,2.12,59.72,2.43,2.26,1,227.22,5,3,3,10,9,0,3,338,338,59.48,59.68,6,6,3.98,0,77.86,78.01,78.01,78.00,55,0.0113,0.0113,199,200,59.42,59.87,4,4,5.31,0,77.61,77.61,77.61,78.00,50,0.0102,0.0102,225,231,695,1.608,1.600,78.20,79.89,57.34,59.60,59.54,50,51,94,3.93,55.67,3,3,1,434.68,6,1,1,10,9,0,2,200,200,59.72,60.57,4,4,4.88,0,77.18,77.24,77.24,78.00,51,0.0103,0.0103,513,515,59.69,59.80,0,5,5.01,0,77.96,78.00,78.00,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
